Program Version,EnergyPlus, Version 24.1.0-9d7789a3ac, YMD=2025.11.13 10:39
! <Version>, Version ID
 Version, 24.1
! <Timesteps per Hour>, #TimeSteps, Minutes per TimeStep {minutes}
 Timesteps per Hour,  6, 10
! <System Convergence Limits>, Minimum System TimeStep {minutes}, Max HVAC Iterations, Minimum Plant Iterations, Maximum Plant Iterations
 System Convergence Limits, 1, 20, 2, 8
! <Simulation Control>, Do Zone Sizing, Do System Sizing, Do Plant Sizing, Do Design Days, Do Weather Simulation, Do HVAC Sizing Simulation
 Simulation Control, Yes, Yes, Yes, No, Yes, No
! <Performance Precision Tradeoffs>, Use Coil Direct Simulation, Zone Radiant Exchange Algorithm, Override Mode, Number of Timestep In Hour, Force Euler Method, Minimum Number of Warmup Days, Force Suppress All Begin Environment Resets, Minimum System Timestep, MaxZoneTempDiff, MaxAllowedDelTemp
 Performance Precision Tradeoffs, No, ScriptF, Normal, 6, No, 1, No, 1.0, 0.300, 2.0000E-003
! <Output Reporting Tolerances>, Tolerance for Time Heating Setpoint Not Met, Tolerance for Zone Cooling Setpoint Not Met Time
 Output Reporting Tolerances, 0.556, 0.556, 
! <Site:GroundTemperature:BuildingSurface>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:BuildingSurface,  19.53,  19.50,  19.54,  19.60,  20.00,  21.64,  22.23,  22.38,  21.45,  20.12,  19.80,  19.63
! <Site:GroundTemperature:FCfactorMethod>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:FCfactorMethod,   0.28,   2.20,   5.93,   9.47,  16.16,  19.68,  20.65,  18.87,  14.74,   9.60,   4.54,   1.19
! <Site:GroundTemperature:Shallow>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Shallow,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00
! <Site:GroundTemperature:Deep>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Deep,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00
! <Site:GroundReflectance>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:SnowModifier>, Normal, Daylighting {dimensionless}
 Site:GroundReflectance:SnowModifier,   1.000,   1.000
! <Site:GroundReflectance:Snow>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:Snow:Daylighting>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow:Daylighting,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Environment:Weather Station>,Wind Sensor Height Above Ground {m},Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Sensor Height Above Ground {m},Wind Speed Modifier Coefficient-Internal,Temperature Modifier Coefficient-Internal
Environment:Weather Station,10.000,0.140,270.000,1.500,1.586,9.750E-003
! <Site:Location>, Location Name, Latitude {N+/S- Deg}, Longitude {E+/W- Deg},  Time Zone Number {GMT+/-}, Elevation {m},  Standard Pressure at Elevation {Pa}, Standard RhoAir at Elevation
Site:Location,Golden CO USA Custom-724666 WMO#=724666,39.74,-105.18,-7.00,1829.00,81198,0.9651
! <Site Water Mains Temperature Information>,Calculation Method{},Water Mains Temperature Schedule Name{},Annual Average Outdoor Air Temperature{C},Maximum Difference In Monthly Average Outdoor Air Temperatures{deltaC},Fixed Default Water Mains Temperature{C}
Site Water Mains Temperature Information,FixedDefault,NA,NA,NA,10.0
! <Building Information>, Building Name,North Axis {deg},Terrain,  Loads Convergence Tolerance Value,Temperature Convergence Tolerance Value,  Solar Distribution,Maximum Number of Warmup Days,Minimum Number of Warmup Days
 Building Information,90.1-2010|SmallOffice,0.000,City,4.00000E-002,0.40000,FullExterior,25,1
! <Inside Convection Algorithm>, Algorithm {Simple | TARP | CeilingDiffuser | AdaptiveConvectionAlgorithm}
Inside Convection Algorithm,TARP
! <Outside Convection Algorithm>, Algorithm {SimpleCombined | TARP | MoWitt | DOE-2 | AdaptiveConvectionAlgorithm}
Outside Convection Algorithm,DOE-2
! <Sky Radiance Distribution>, Value {Anisotropic}
Sky Radiance Distribution,Anisotropic
! <Zone Air Solution Algorithm>, Algorithm {ThirdOrderBackwardDifference | AnalyticalSolution | EulerMethod}, Space Heat Balance Sizing, Space Heat Balance Simulation
 Zone Air Solution Algorithm, ThirdOrderBackwardDifference, No, No
! <Zone Air Carbon Dioxide Balance Simulation>, Simulation {Yes/No}, Carbon Dioxide Concentration
 Zone Air Carbon Dioxide Balance Simulation, No,N/A
! <Zone Air Generic Contaminant Balance Simulation>, Simulation {Yes/No}, Generic Contaminant Concentration
 Zone Air Generic Contaminant Balance Simulation, No,N/A
! <Zone Air Mass Flow Balance Simulation>, Enforce Mass Balance, Adjust Zone Mixing and Return {AdjustMixingOnly | AdjustReturnOnly | AdjustMixingThenReturn | AdjustReturnThenMixing | None}, Adjust Zone Infiltration {AddInfiltration | AdjustInfiltration | None}, Infiltration Zones {MixingSourceZonesOnly | AllZones}
 Zone Air Mass Flow Balance Simulation, No,N/A,N/A,N/A
! <HVACSystemRootFindingAlgorithm>, Value {RegulaFalsi | Bisection | BisectionThenRegulaFalsi | RegulaFalsiThenBisection}
 HVACSystemRootFindingAlgorithm, RegulaFalsi
! <Environment:Site Atmospheric Variation>,Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Gradient Coefficient {K/m}
Environment:Site Atmospheric Variation,0.330,460.000,6.500000E-003
! <Surface Geometry>,Starting Corner,Vertex Input Direction,Coordinate System,Daylight Reference Point Coordinate System,Rectangular (Simple) Surface Coordinate System
 Surface Geometry,UpperLeftCorner,Counterclockwise,RelativeCoordinateSystem,RelativeCoordinateSystem,RelativeToZoneOrigin
! <Surface Heat Transfer Algorithm>, Value {CTF - ConductionTransferFunction | EMPD - MoisturePenetrationDepthConductionTransferFunction | CondFD - ConductionFiniteDifference | HAMT - CombinedHeatAndMoistureFiniteElement} - Description,Inside Surface Max Temperature Limit{C}, Surface Convection Coefficient Lower Limit {W/m2-K}, Surface Convection Coefficient Upper Limit {W/m2-K}
Surface Heat Transfer Algorithm, CTF - ConductionTransferFunction,200,0.10,1000.0
! <Shading Summary>, Number of Fixed Detached Shades, Number of Building Detached Shades, Number of Attached Shades
 Shading Summary,0,0,0
! <Zone Summary>, Number of Zones, Number of Zone Surfaces, Number of SubSurfaces
 Zone Summary,5,39,4
! <Zone Information>,Zone Name,North Axis {deg},Origin X-Coordinate {m},Origin Y-Coordinate {m},Origin Z-Coordinate {m},Centroid X-Coordinate {m},Centroid Y-Coordinate {m},Centroid Z-Coordinate {m},Type,Zone Multiplier,Zone List Multiplier,Minimum X {m},Maximum X {m},Minimum Y {m},Maximum Y {m},Minimum Z {m},Maximum Z {m},Ceiling Height {m},Volume {m3},Zone Inside Convection Algorithm {Simple-Detailed-CeilingDiffuser-TrombeWall},Zone Outside Convection Algorithm {Simple-Detailed-Tarp-MoWitt-DOE-2-BLAST}, Floor Area {m2},Exterior Gross Wall Area {m2},Exterior Net Wall Area {m2},Exterior Window Area {m2}, Number of Surfaces, Number of SubSurfaces, Number of Shading SubSurfaces,  Part of Total Building Area
 Zone Information, ZONE CORE SPACE - STORY GROUND,0.0,-8.63,-4.23,0.00,7.65E-015,-1.22E-015,1.52,1,1,1,-8.63,8.63,-4.23,4.23,0.00,3.05,3.05,444.54,TARP,DOE-2,145.85,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, ZONE EAST PERIMETER SPACE - STORY GROUND,0.0,13.20,8.80,0.00,11.31,1.54E-015,1.52,1,1,1,8.63,13.20,-8.80,8.80,-1.74E-032,3.05,3.05,181.52,TARP,DOE-2,59.55,53.64,45.59,8.05,6,1,0,Yes
 Zone Information, ZONE NORTH PERIMETER SPACE - STORY GROUND,0.0,-13.20,8.80,0.00,3.58E-014,6.77,1.52,1,1,1,-13.20,13.20,4.23,8.80,-1.74E-032,3.05,3.05,304.13,TARP,DOE-2,99.78,80.46,68.39,12.07,6,1,0,Yes
 Zone Information, ZONE SOUTH PERIMETER SPACE - STORY GROUND,0.0,13.20,-8.80,0.00,-3.58E-014,-6.77,1.52,1,1,1,-13.20,13.20,-8.80,-4.23,-1.74E-032,3.05,3.05,304.13,TARP,DOE-2,99.78,80.46,68.39,12.07,6,1,0,Yes
 Zone Information, ZONE WEST PERIMETER SPACE - STORY GROUND,0.0,-13.20,-8.80,0.00,-11.31,-1.58E-015,1.52,1,1,1,-13.20,-8.63,-8.80,8.80,-1.74E-032,3.05,3.05,181.52,TARP,DOE-2,59.55,53.64,45.59,8.05,6,1,0,Yes
! <Zone Internal Gains Nominal>,Zone Name, Floor Area {m2},# Occupants,Area per Occupant {m2/person},Occupant per Area {person/m2},Interior Lighting {W/m2},Electric Load {W/m2},Gas Load {W/m2},Other Load {W/m2},Hot Water Eq {W/m2},Steam Equipment {W/m2},Sum Loads per Area {W/m2},Outdoor Controlled Baseboard Heat
 Zone Internal Gains Nominal, ZONE CORE SPACE - STORY GROUND,145.85,8.8,16.590,6.028E-002,9.688,6.781,0.000,0.000,0.000,0.000,16.469,No
 Zone Internal Gains Nominal, ZONE EAST PERIMETER SPACE - STORY GROUND,59.55,3.6,16.590,6.028E-002,9.688,6.781,0.000,0.000,0.000,0.000,16.469,No
 Zone Internal Gains Nominal, ZONE NORTH PERIMETER SPACE - STORY GROUND,99.78,6.0,16.590,6.028E-002,9.688,6.781,0.000,0.000,0.000,0.000,16.469,No
 Zone Internal Gains Nominal, ZONE SOUTH PERIMETER SPACE - STORY GROUND,99.78,6.0,16.590,6.028E-002,9.688,6.781,0.000,0.000,0.000,0.000,16.469,No
 Zone Internal Gains Nominal, ZONE WEST PERIMETER SPACE - STORY GROUND,59.55,3.6,16.590,6.028E-002,9.688,6.781,0.000,0.000,0.000,0.000,16.469,No
! <People Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Number of People {},People/Floor Area {person/m2},Floor Area per person {m2/person},Fraction Radiant,Fraction Convected,Sensible Fraction Calculation,Activity level,ASHRAE 55 Warnings,Carbon Dioxide Generation Rate,Nominal Minimum Number of People,Nominal Maximum Number of People
 People Internal Gains Nominal, WEST PERIMETER SPACE - STORY GROUND OFFICE WHOLEBUILDING - SM OFFICE PEOPLE,OFFICESMALL BLDG_OCC_SCH,ZONE WEST PERIMETER SPACE - STORY GROUND,59.55,3.6,3.6,6.028E-002,16.590,0.300,0.700,AutoCalculate,OFFICESMALL ACTIVITY_SCH,No,3.8200E-008,0,4
 People Internal Gains Nominal, NORTH PERIMETER SPACE - STORY GROUND OFFICE WHOLEBUILDING - SM OFFICE PEOPLE,OFFICESMALL BLDG_OCC_SCH,ZONE NORTH PERIMETER SPACE - STORY GROUND,99.78,6.0,6.0,6.028E-002,16.590,0.300,0.700,AutoCalculate,OFFICESMALL ACTIVITY_SCH,No,3.8200E-008,0,6
 People Internal Gains Nominal, EAST PERIMETER SPACE - STORY GROUND OFFICE WHOLEBUILDING - SM OFFICE PEOPLE,OFFICESMALL BLDG_OCC_SCH,ZONE EAST PERIMETER SPACE - STORY GROUND,59.55,3.6,3.6,6.028E-002,16.590,0.300,0.700,AutoCalculate,OFFICESMALL ACTIVITY_SCH,No,3.8200E-008,0,4
 People Internal Gains Nominal, SOUTH PERIMETER SPACE - STORY GROUND OFFICE WHOLEBUILDING - SM OFFICE PEOPLE,OFFICESMALL BLDG_OCC_SCH,ZONE SOUTH PERIMETER SPACE - STORY GROUND,99.78,6.0,6.0,6.028E-002,16.590,0.300,0.700,AutoCalculate,OFFICESMALL ACTIVITY_SCH,No,3.8200E-008,0,6
 People Internal Gains Nominal, CORE SPACE - STORY GROUND OFFICE WHOLEBUILDING - SM OFFICE PEOPLE,OFFICESMALL BLDG_OCC_SCH,ZONE CORE SPACE - STORY GROUND,145.85,8.8,8.8,6.028E-002,16.590,0.300,0.700,AutoCalculate,OFFICESMALL ACTIVITY_SCH,No,3.8200E-008,0,9
! <Lights Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Lighting Level {W},Lights/Floor Area {W/m2},Lights per person {W/person},Fraction Return Air,Fraction Radiant,Fraction Short Wave,Fraction Convected,Fraction Replaceable,End-Use Category,Nominal Minimum Lighting Level {W},Nominal Maximum Lighting Level {W}
 Lights Internal Gains Nominal, WEST PERIMETER SPACE - STORY GROUND OFFICE WHOLEBUILDING - SM OFFICE LIGHTS,OFFICESMALL BLDG_LIGHT_SCH_2010,ZONE WEST PERIMETER SPACE - STORY GROUND,59.55,3.6,576.923,9.688,160.714,0.000,0.700,0.200,0.100,1.000,General,0.000,576.923
 Lights Internal Gains Nominal, NORTH PERIMETER SPACE - STORY GROUND OFFICE WHOLEBUILDING - SM OFFICE LIGHTS,OFFICESMALL BLDG_LIGHT_SCH_2010,ZONE NORTH PERIMETER SPACE - STORY GROUND,99.78,6.0,966.634,9.688,160.714,0.000,0.700,0.200,0.100,1.000,General,0.000,966.634
 Lights Internal Gains Nominal, EAST PERIMETER SPACE - STORY GROUND OFFICE WHOLEBUILDING - SM OFFICE LIGHTS,OFFICESMALL BLDG_LIGHT_SCH_2010,ZONE EAST PERIMETER SPACE - STORY GROUND,59.55,3.6,576.923,9.688,160.714,0.000,0.700,0.200,0.100,1.000,General,0.000,576.923
 Lights Internal Gains Nominal, SOUTH PERIMETER SPACE - STORY GROUND OFFICE WHOLEBUILDING - SM OFFICE LIGHTS,OFFICESMALL BLDG_LIGHT_SCH_2010,ZONE SOUTH PERIMETER SPACE - STORY GROUND,99.78,6.0,966.634,9.688,160.714,0.000,0.700,0.200,0.100,1.000,General,0.000,966.634
 Lights Internal Gains Nominal, CORE SPACE - STORY GROUND OFFICE WHOLEBUILDING - SM OFFICE LIGHTS,OFFICESMALL BLDG_LIGHT_SCH_2010,ZONE CORE SPACE - STORY GROUND,145.85,8.8,1412.886,9.688,160.714,0.000,0.700,0.200,0.100,1.000,General,0.000,1412.886
! <ElectricEquipment Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,End-Use SubCategory,Nominal Minimum Equipment Level {W},Nominal Maximum Equipment Level {W}
 ElectricEquipment Internal Gains Nominal, WEST PERIMETER SPACE - STORY GROUND OFFICE WHOLEBUILDING - SM OFFICE ELEC EQUIP,OFFICESMALL BLDG_EQUIP_SCH_2010,ZONE WEST PERIMETER SPACE - STORY GROUND,59.55,3.6,403.846,6.781,112.500,0.000,0.500,0.000,0.500,General,0.000,403.846
 ElectricEquipment Internal Gains Nominal, NORTH PERIMETER SPACE - STORY GROUND OFFICE WHOLEBUILDING - SM OFFICE ELEC EQUIP,OFFICESMALL BLDG_EQUIP_SCH_2010,ZONE NORTH PERIMETER SPACE - STORY GROUND,99.78,6.0,676.644,6.781,112.500,0.000,0.500,0.000,0.500,General,0.000,676.644
 ElectricEquipment Internal Gains Nominal, EAST PERIMETER SPACE - STORY GROUND OFFICE WHOLEBUILDING - SM OFFICE ELEC EQUIP,OFFICESMALL BLDG_EQUIP_SCH_2010,ZONE EAST PERIMETER SPACE - STORY GROUND,59.55,3.6,403.846,6.781,112.500,0.000,0.500,0.000,0.500,General,0.000,403.846
 ElectricEquipment Internal Gains Nominal, SOUTH PERIMETER SPACE - STORY GROUND OFFICE WHOLEBUILDING - SM OFFICE ELEC EQUIP,OFFICESMALL BLDG_EQUIP_SCH_2010,ZONE SOUTH PERIMETER SPACE - STORY GROUND,99.78,6.0,676.644,6.781,112.500,0.000,0.500,0.000,0.500,General,0.000,676.644
 ElectricEquipment Internal Gains Nominal, CORE SPACE - STORY GROUND OFFICE WHOLEBUILDING - SM OFFICE ELEC EQUIP,OFFICESMALL BLDG_EQUIP_SCH_2010,ZONE CORE SPACE - STORY GROUND,145.85,8.8,989.020,6.781,112.500,0.000,0.500,0.000,0.500,General,0.000,989.020
! <Shadowing/Sun Position Calculations Annual Simulations>, Shading Calculation Method, Shading Calculation Update Frequency Method, Shading Calculation Update Frequency {days}, Maximum Figures in Shadow Overlap Calculations {}, Polygon Clipping Algorithm, Pixel Counting Resolution, Sky Diffuse Modeling Algorithm, Output External Shading Calculation Results, Disable Self-Shading Within Shading Zone Groups, Disable Self-Shading From Shading Zone Groups to Other Zones
Shadowing/Sun Position Calculations Annual Simulations,PolygonClipping,Periodic,20,15000,SutherlandHodgman,512,SimpleSkyDiffuseModeling,No,No,No
! <Water Heater Information>,Type,Name,Volume {m3},Maximum Capacity {W},Standard Rated Recovery Efficiency, Standard Rated Energy Factor
! <ZoneInfiltration Airflow Stats Nominal>,Name,Schedule Name,Zone Name, Zone Floor Area {m2}, # Zone Occupants,Design Volume Flow Rate {m3/s},Volume Flow Rate/Floor Area {m3/s-m2},Volume Flow Rate/Exterior Surface Area {m3/s-m2},ACH - Air Changes per Hour,Equation A - Constant Term Coefficient {},Equation B - Temperature Term Coefficient {1/C},Equation C - Velocity Term Coefficient {s/m}, Equation D - Velocity Squared Term Coefficient {s2/m2}
 ZoneInfiltration Airflow Stats Nominal, EAST PERIMETER SPACE - STORY GROUND INFILTRATION,ALWAYS ON DISCRETE,ZONE EAST PERIMETER SPACE - STORY GROUND,59.55,3.6,3.055E-002,5.130E-004,2.699E-004,0.606,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, NORTH PERIMETER SPACE - STORY GROUND INFILTRATION,ALWAYS ON DISCRETE,ZONE NORTH PERIMETER SPACE - STORY GROUND,99.78,6.0,4.583E-002,4.593E-004,2.543E-004,0.542,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, SOUTH PERIMETER SPACE - STORY GROUND INFILTRATION,ALWAYS ON DISCRETE,ZONE SOUTH PERIMETER SPACE - STORY GROUND,99.78,6.0,4.583E-002,4.593E-004,2.543E-004,0.542,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, WEST PERIMETER SPACE - STORY GROUND INFILTRATION,ALWAYS ON DISCRETE,ZONE WEST PERIMETER SPACE - STORY GROUND,59.55,3.6,3.055E-002,5.130E-004,2.699E-004,0.606,0.000,0.000,0.224,0.000
! <AirFlow Model>, Simple
 AirFlow Model, Simple
! <RoomAir Model>, Zone Name, Mixing/Mundt/UCSDDV/UCSDCV/UCSDUFI/UCSDUFE/User Defined
RoomAir Model,ZONE CORE SPACE - STORY GROUND,Mixing/Well-Stirred
RoomAir Model,ZONE EAST PERIMETER SPACE - STORY GROUND,Mixing/Well-Stirred
RoomAir Model,ZONE NORTH PERIMETER SPACE - STORY GROUND,Mixing/Well-Stirred
RoomAir Model,ZONE SOUTH PERIMETER SPACE - STORY GROUND,Mixing/Well-Stirred
RoomAir Model,ZONE WEST PERIMETER SPACE - STORY GROUND,Mixing/Well-Stirred
! <AirflowNetwork Model:Control>, No Multizone or Distribution/Multizone with Distribution/Multizone without Distribution/Multizone with Distribution only during Fan Operation
AirflowNetwork Model:Control,NoMultizoneOrDistribution
! <Zone Volume Capacitance Multiplier>, Sensible Heat Capacity Multiplier, Moisture Capacity Multiplier, Carbon Dioxide Capacity Multiplier, Generic Contaminant Capacity Multiplier
Zone Volume Capacitance Multiplier,   1.000 ,   1.000,   1.000,   1.000
! <Load Timesteps in Zone Design Calculation Averaging Window>, Value
 Load Timesteps in Zone Design Calculation Averaging Window,    6
! <Heating Sizing Factor Information>, Sizing Factor ID, Value
 Heating Sizing Factor Information, Global,   1.2500    
 Heating Sizing Factor Information, Zone ZONE CORE SPACE - STORY GROUND,   1.2500    
 Heating Sizing Factor Information, Zone ZONE EAST PERIMETER SPACE - STORY GROUND,   1.2500    
 Heating Sizing Factor Information, Zone ZONE NORTH PERIMETER SPACE - STORY GROUND,   1.2500    
 Heating Sizing Factor Information, Zone ZONE SOUTH PERIMETER SPACE - STORY GROUND,   1.2500    
 Heating Sizing Factor Information, Zone ZONE WEST PERIMETER SPACE - STORY GROUND,   1.2500    
! <Cooling Sizing Factor Information>, Sizing Factor ID, Value
 Cooling Sizing Factor Information, Global,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE CORE SPACE - STORY GROUND,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE EAST PERIMETER SPACE - STORY GROUND,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE NORTH PERIMETER SPACE - STORY GROUND,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE SOUTH PERIMETER SPACE - STORY GROUND,   1.1500    
 Cooling Sizing Factor Information, Zone ZONE WEST PERIMETER SPACE - STORY GROUND,   1.1500    
! <Zone Sizing Information>, Zone Name, Load Type, Calc Des Load {W}, User Des Load {W}, Calc Des Air Flow Rate {m3/s}, User Des Air Flow Rate {m3/s}, Design Day Name, Date/Time of Peak, Temperature at Peak {C}, Humidity Ratio at Peak {kgWater/kgDryAir}, Floor Area {m2}, # Occupants, Calc Outdoor Air Flow Rate {m3/s}, Calc DOAS Heat Addition Rate {W}
 Zone Sizing Information, ZONE CORE SPACE - STORY GROUND, Cooling, 2817.66284, 3240.31226, 0.25746, 0.29608, DENVER.INTL.AP ANN CLG .4% CONDNS DB=>MWB, 7/21 16:30:00, 33.17000, 5.57395E-003, 145.84597, 8.79129, 6.29763E-002, 0.00000
 Zone Sizing Information, ZONE CORE SPACE - STORY GROUND, Heating, 2145.21507, 2681.51884, 7.54539E-002, 9.43174E-002, DENVER.INTL.AP ANN HTG 99.6% CONDNS DB, 12/21 24:00:00, -17.90000, 9.46341E-004, 145.84597, 8.79129, 6.29763E-002, 0.00000
 Zone Sizing Information, ZONE EAST PERIMETER SPACE - STORY GROUND, Cooling, 1174.85250, 1351.08037, 0.10735, 0.12345, DENVER.INTL.AP ANN CLG .4% CONDNS DB=>MWB, 7/21 15:40:00, 34.20800, 5.57556E-003, 59.55321, 3.58974, 2.57151E-002, 0.00000
 Zone Sizing Information, ZONE EAST PERIMETER SPACE - STORY GROUND, Heating, 2848.87325, 3561.09157, 0.10020, 0.12525, DENVER.INTL.AP ANN HTG 99.6% CONDNS DB, 12/21 24:00:00, -17.90000, 9.46341E-004, 59.55321, 3.58974, 2.57151E-002, 0.00000
 Zone Sizing Information, ZONE NORTH PERIMETER SPACE - STORY GROUND, Cooling, 1953.68613, 2246.73905, 0.17851, 0.20528, DENVER.INTL.AP ANN CLG .4% CONDNS DB=>MWB, 7/21 15:40:00, 34.20800, 5.57556E-003, 99.78141, 6.01461, 4.30856E-002, 0.00000
 Zone Sizing Information, ZONE NORTH PERIMETER SPACE - STORY GROUND, Heating, 4386.55201, 5483.19002, 0.15428, 0.19285, DENVER.INTL.AP ANN HTG 99.6% CONDNS DB, 12/21 24:00:00, -17.90000, 9.46341E-004, 99.78141, 6.01461, 4.30856E-002, 0.00000
 Zone Sizing Information, ZONE SOUTH PERIMETER SPACE - STORY GROUND, Cooling, 1959.08642, 2252.94938, 0.17900, 0.20585, DENVER.INTL.AP ANN CLG .4% CONDNS DB=>MWB, 7/21 15:40:00, 34.20800, 5.57556E-003, 99.78141, 6.01461, 4.30856E-002, 0.00000
 Zone Sizing Information, ZONE SOUTH PERIMETER SPACE - STORY GROUND, Heating, 4375.75162, 5469.68953, 0.15390, 0.19237, DENVER.INTL.AP ANN HTG 99.6% CONDNS DB, 12/21 24:00:00, -17.90000, 9.46341E-004, 99.78141, 6.01461, 4.30856E-002, 0.00000
 Zone Sizing Information, ZONE WEST PERIMETER SPACE - STORY GROUND, Cooling, 1178.40322, 1355.16370, 0.10767, 0.12382, DENVER.INTL.AP ANN CLG .4% CONDNS DB=>MWB, 7/21 15:40:00, 34.20800, 5.57556E-003, 59.55321, 3.58974, 2.57151E-002, 0.00000
 Zone Sizing Information, ZONE WEST PERIMETER SPACE - STORY GROUND, Heating, 2841.75595, 3552.19493, 9.99471E-002, 0.12493, DENVER.INTL.AP ANN HTG 99.6% CONDNS DB, 12/21 24:00:00, -17.90000, 9.46341E-004, 59.55321, 3.58974, 2.57151E-002, 0.00000
! <System Sizing Information>, System Name, Load Type, Peak Load Kind, User Design Capacity [W], Calc Des Air Flow Rate [m3/s], User Des Air Flow Rate [m3/s], Design Day Name, Date/Time of Peak
 System Sizing Information, ZONE CORE SPACE - STORY GROUND PSZ-AC, Cooling, Sensible, 3840.05, 0.29608, 0.29608, DENVER.INTL.AP ANN CLG .4% CONDNS DB=>MWB, 7/21 15:00:00
 System Sizing Information, ZONE CORE SPACE - STORY GROUND PSZ-AC, Heating, Sensible, 5024.90, 9.43174E-002, 9.43174E-002, DENVER.INTL.AP ANN HTG 99.6% CONDNS DB, 12/21 24:00:00
 System Sizing Information, ZONE EAST PERIMETER SPACE - STORY GROUND PSZ-AC, Cooling, Sensible, 1598.09, 0.12345, 0.12345, DENVER.INTL.AP ANN CLG .4% CONDNS DB=>MWB, 7/21 15:00:00
 System Sizing Information, ZONE EAST PERIMETER SPACE - STORY GROUND PSZ-AC, Heating, Sensible, 4482.00, 0.12525, 0.12525, DENVER.INTL.AP ANN HTG 99.6% CONDNS DB, 12/21 24:00:00
 System Sizing Information, ZONE NORTH PERIMETER SPACE - STORY GROUND PSZ-AC, Cooling, Sensible, 2661.31, 0.20528, 0.20528, DENVER.INTL.AP ANN CLG .4% CONDNS DB=>MWB, 7/21 15:00:00
 System Sizing Information, ZONE NORTH PERIMETER SPACE - STORY GROUND PSZ-AC, Heating, Sensible, 7033.21, 0.19285, 0.19285, DENVER.INTL.AP ANN HTG 99.6% CONDNS DB, 12/21 24:00:00
 System Sizing Information, ZONE SOUTH PERIMETER SPACE - STORY GROUND PSZ-AC, Cooling, Sensible, 2667.34, 0.20585, 0.20585, DENVER.INTL.AP ANN CLG .4% CONDNS DB=>MWB, 7/21 15:00:00
 System Sizing Information, ZONE SOUTH PERIMETER SPACE - STORY GROUND PSZ-AC, Heating, Sensible, 7019.91, 0.19237, 0.19237, DENVER.INTL.AP ANN HTG 99.6% CONDNS DB, 12/21 24:00:00
 System Sizing Information, ZONE WEST PERIMETER SPACE - STORY GROUND PSZ-AC, Cooling, Sensible, 1602.05, 0.12382, 0.12382, DENVER.INTL.AP ANN CLG .4% CONDNS DB=>MWB, 7/21 15:00:00
 System Sizing Information, ZONE WEST PERIMETER SPACE - STORY GROUND PSZ-AC, Heating, Sensible, 4473.23, 0.12493, 0.12493, DENVER.INTL.AP ANN HTG 99.6% CONDNS DB, 12/21 24:00:00
! <Component Sizing Information>, Component Type, Component Name, Input Field Description, Value
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONE CORE SPACE - STORY GROUND PSZ-AC DIFFUSER, Design Size Maximum Air Flow Rate [m3/s], 0.29608
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONE EAST PERIMETER SPACE - STORY GROUND PSZ-AC DIFFUSER, Design Size Maximum Air Flow Rate [m3/s], 0.12525
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONE NORTH PERIMETER SPACE - STORY GROUND PSZ-AC DIFFUSER, Design Size Maximum Air Flow Rate [m3/s], 0.20528
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONE SOUTH PERIMETER SPACE - STORY GROUND PSZ-AC DIFFUSER, Design Size Maximum Air Flow Rate [m3/s], 0.20585
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONE WEST PERIMETER SPACE - STORY GROUND PSZ-AC DIFFUSER, Design Size Maximum Air Flow Rate [m3/s], 0.12493
 Component Sizing Information, AirLoopHVAC, ZONE CORE SPACE - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.29608
 Component Sizing Information, AirLoopHVAC, ZONE CORE SPACE - STORY GROUND PSZ-AC, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.29608
 Component Sizing Information, AirLoopHVAC, ZONE CORE SPACE - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.29608
 Component Sizing Information, AirLoopHVAC, ZONE CORE SPACE - STORY GROUND PSZ-AC, Adjusted Heating Design Air Flow Rate [m3/s], 0.29608
 Component Sizing Information, AirLoopHVAC, ZONE CORE SPACE - STORY GROUND PSZ-AC, Adjusted Cooling Design Air Flow Rate [m3/s], 0.29608
 Component Sizing Information, AirLoopHVAC, ZONE CORE SPACE - STORY GROUND PSZ-AC, Adjusted Main Design Air Flow Rate [m3/s], 0.29608
 Component Sizing Information, AirLoopHVAC, ZONE CORE SPACE - STORY GROUND PSZ-AC, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE CORE SPACE - STORY GROUND PSZ-AC, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE EAST PERIMETER SPACE - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.12525
 Component Sizing Information, AirLoopHVAC, ZONE EAST PERIMETER SPACE - STORY GROUND PSZ-AC, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.12525
 Component Sizing Information, AirLoopHVAC, ZONE EAST PERIMETER SPACE - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.12525
 Component Sizing Information, AirLoopHVAC, ZONE EAST PERIMETER SPACE - STORY GROUND PSZ-AC, Adjusted Heating Design Air Flow Rate [m3/s], 0.12525
 Component Sizing Information, AirLoopHVAC, ZONE EAST PERIMETER SPACE - STORY GROUND PSZ-AC, Adjusted Cooling Design Air Flow Rate [m3/s], 0.12525
 Component Sizing Information, AirLoopHVAC, ZONE EAST PERIMETER SPACE - STORY GROUND PSZ-AC, Adjusted Main Design Air Flow Rate [m3/s], 0.12525
 Component Sizing Information, AirLoopHVAC, ZONE EAST PERIMETER SPACE - STORY GROUND PSZ-AC, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE EAST PERIMETER SPACE - STORY GROUND PSZ-AC, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE NORTH PERIMETER SPACE - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.20528
 Component Sizing Information, AirLoopHVAC, ZONE NORTH PERIMETER SPACE - STORY GROUND PSZ-AC, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.20528
 Component Sizing Information, AirLoopHVAC, ZONE NORTH PERIMETER SPACE - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.20528
 Component Sizing Information, AirLoopHVAC, ZONE NORTH PERIMETER SPACE - STORY GROUND PSZ-AC, Adjusted Heating Design Air Flow Rate [m3/s], 0.20528
 Component Sizing Information, AirLoopHVAC, ZONE NORTH PERIMETER SPACE - STORY GROUND PSZ-AC, Adjusted Cooling Design Air Flow Rate [m3/s], 0.20528
 Component Sizing Information, AirLoopHVAC, ZONE NORTH PERIMETER SPACE - STORY GROUND PSZ-AC, Adjusted Main Design Air Flow Rate [m3/s], 0.20528
 Component Sizing Information, AirLoopHVAC, ZONE NORTH PERIMETER SPACE - STORY GROUND PSZ-AC, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE NORTH PERIMETER SPACE - STORY GROUND PSZ-AC, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE SOUTH PERIMETER SPACE - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.20585
 Component Sizing Information, AirLoopHVAC, ZONE SOUTH PERIMETER SPACE - STORY GROUND PSZ-AC, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.20585
 Component Sizing Information, AirLoopHVAC, ZONE SOUTH PERIMETER SPACE - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.20585
 Component Sizing Information, AirLoopHVAC, ZONE SOUTH PERIMETER SPACE - STORY GROUND PSZ-AC, Adjusted Heating Design Air Flow Rate [m3/s], 0.20585
 Component Sizing Information, AirLoopHVAC, ZONE SOUTH PERIMETER SPACE - STORY GROUND PSZ-AC, Adjusted Cooling Design Air Flow Rate [m3/s], 0.20585
 Component Sizing Information, AirLoopHVAC, ZONE SOUTH PERIMETER SPACE - STORY GROUND PSZ-AC, Adjusted Main Design Air Flow Rate [m3/s], 0.20585
 Component Sizing Information, AirLoopHVAC, ZONE SOUTH PERIMETER SPACE - STORY GROUND PSZ-AC, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE SOUTH PERIMETER SPACE - STORY GROUND PSZ-AC, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE WEST PERIMETER SPACE - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.12493
 Component Sizing Information, AirLoopHVAC, ZONE WEST PERIMETER SPACE - STORY GROUND PSZ-AC, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.12493
 Component Sizing Information, AirLoopHVAC, ZONE WEST PERIMETER SPACE - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.12493
 Component Sizing Information, AirLoopHVAC, ZONE WEST PERIMETER SPACE - STORY GROUND PSZ-AC, Adjusted Heating Design Air Flow Rate [m3/s], 0.12493
 Component Sizing Information, AirLoopHVAC, ZONE WEST PERIMETER SPACE - STORY GROUND PSZ-AC, Adjusted Cooling Design Air Flow Rate [m3/s], 0.12493
 Component Sizing Information, AirLoopHVAC, ZONE WEST PERIMETER SPACE - STORY GROUND PSZ-AC, Adjusted Main Design Air Flow Rate [m3/s], 0.12493
 Component Sizing Information, AirLoopHVAC, ZONE WEST PERIMETER SPACE - STORY GROUND PSZ-AC, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE WEST PERIMETER SPACE - STORY GROUND PSZ-AC, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE CORE SPACE - STORY GROUND PSZ-AC, Design Supply Air Flow Rate [m3/s], 0.29608
 Component Sizing Information, AirLoopHVAC, ZONE EAST PERIMETER SPACE - STORY GROUND PSZ-AC, Design Supply Air Flow Rate [m3/s], 0.12525
 Component Sizing Information, AirLoopHVAC, ZONE NORTH PERIMETER SPACE - STORY GROUND PSZ-AC, Design Supply Air Flow Rate [m3/s], 0.20528
 Component Sizing Information, AirLoopHVAC, ZONE SOUTH PERIMETER SPACE - STORY GROUND PSZ-AC, Design Supply Air Flow Rate [m3/s], 0.20585
 Component Sizing Information, AirLoopHVAC, ZONE WEST PERIMETER SPACE - STORY GROUND PSZ-AC, Design Supply Air Flow Rate [m3/s], 0.12493
!<Controller:MechanicalVentilation>,Name,Availability Schedule Name,Demand Controlled Ventilation {Yes/No},System Outdoor Air Method,Zone Maximum Outdoor Air Fraction,Number of Zones,Zone Name,DSOA Name,DSZAD Name
 Controller:MechanicalVentilation,CONTROLLER MECHANICAL VENTILATION 1,ZONE CORE SPACE - STORY GROUND PSZ-AC OCC SCH,No,ZoneSum,1.00,1,ZONE CORE SPACE - STORY GROUND,OFFICE WHOLEBUILDING - SM OFFICE VENTILATION,
 Controller:MechanicalVentilation,CONTROLLER MECHANICAL VENTILATION 2,ZONE EAST PERIMETER SPACE - STORY GROUND PSZ-AC OCC SCH,No,ZoneSum,1.00,1,ZONE EAST PERIMETER SPACE - STORY GROUND,OFFICE WHOLEBUILDING - SM OFFICE VENTILATION,
 Controller:MechanicalVentilation,CONTROLLER MECHANICAL VENTILATION 3,ZONE NORTH PERIMETER SPACE - STORY GROUND PSZ-AC OCC SCH,No,ZoneSum,1.00,1,ZONE NORTH PERIMETER SPACE - STORY GROUND,OFFICE WHOLEBUILDING - SM OFFICE VENTILATION,
 Controller:MechanicalVentilation,CONTROLLER MECHANICAL VENTILATION 4,ZONE SOUTH PERIMETER SPACE - STORY GROUND PSZ-AC OCC SCH,No,ZoneSum,1.00,1,ZONE SOUTH PERIMETER SPACE - STORY GROUND,OFFICE WHOLEBUILDING - SM OFFICE VENTILATION,
 Controller:MechanicalVentilation,CONTROLLER MECHANICAL VENTILATION 5,ZONE WEST PERIMETER SPACE - STORY GROUND PSZ-AC OCC SCH,No,ZoneSum,1.00,1,ZONE WEST PERIMETER SPACE - STORY GROUND,OFFICE WHOLEBUILDING - SM OFFICE VENTILATION,
 Component Sizing Information, Controller:OutdoorAir, ZONE CORE SPACE - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.29608
 Component Sizing Information, Controller:OutdoorAir, ZONE CORE SPACE - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 6.29763E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE CORE SPACE - STORY GROUND PSZ-AC UNITARY AC, Design Size Supply Air Flow Rate [m3/s], 0.29608
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE CORE SPACE - STORY GROUND PSZ-AC UNITARY AC, Design Size Heating Supply Air Flow Rate [m3/s], 0.29608
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE CORE SPACE - STORY GROUND PSZ-AC UNITARY AC, Design Size Cooling Supply Air Flow Rate [m3/s], 0.29608
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE CORE SPACE - STORY GROUND PSZ-AC UNITARY AC, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE CORE SPACE - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Cooling Capacity [W], 5014.06404
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE CORE SPACE - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Heating Capacity [W], 10677.57176
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE CORE SPACE - STORY GROUND PSZ-AC UNITARY AC, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE CORE SPACE - STORY GROUND PSZ-AC UNITARY AC, User-Specified Maximum Supply Air Temperature [C], 80.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE CORE SPACE - STORY GROUND PSZ-AC UNITARY AC, User-Specified Supplemental Heating Coil Nominal Capacity [W], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE CORE SPACE - STORY GROUND PSZ-AC UNITARY AC, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE CORE SPACE - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL 16KBTU/HR 13.0SEER, Design Size Rated Air Flow Rate [m3/s], 0.29608
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE CORE SPACE - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL 16KBTU/HR 13.0SEER, Design Size Gross Rated Total Cooling Capacity [W], 5014.06404
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE CORE SPACE - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL 16KBTU/HR 13.0SEER, Design Size Gross Rated Sensible Heat Ratio, 0.80038
! <DX Cooling Coil Standard Rating Information>, Component Type, Component Name, Standard Rating (Net) Cooling Capacity {W}, Standard Rated Net COP {W/W}, EER {Btu/W-h}, SEER User {Btu/W-h}, SEER Standard {Btu/W-h}, IEER {Btu/W-h}
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE CORE SPACE - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL 16KBTU/HR 13.0SEER, 4784.3, 2.99, 10.19, 10.79, 10.21, 10.07
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE CORE SPACE - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL 16KBTU/HR 13.0SEER, 4736.6, 2.87, 9.79, 10.37, 10.08,  
 Component Sizing Information, Coil:Heating:Fuel, ZONE CORE SPACE - STORY GROUND PSZ-AC GAS HTG COIL 37KBTU/HR 0.8 THERMAL EFF, Design Size Nominal Capacity [W], 10677.57176
 Component Sizing Information, Fan:OnOff, ZONE CORE SPACE - STORY GROUND PSZ-AC FAN, Design Size Maximum Flow Rate [m3/s], 0.29608
 Component Sizing Information, Coil:Heating:Electric, ZONE CORE SPACE - STORY GROUND PSZ-AC NO HEAT, User-Specified Nominal Capacity [W], 0.00000
 Component Sizing Information, Controller:OutdoorAir, ZONE EAST PERIMETER SPACE - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.12525
 Component Sizing Information, Controller:OutdoorAir, ZONE EAST PERIMETER SPACE - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.57151E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE EAST PERIMETER SPACE - STORY GROUND PSZ-AC UNITARY AC, Design Size Supply Air Flow Rate [m3/s], 0.12525
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE EAST PERIMETER SPACE - STORY GROUND PSZ-AC UNITARY AC, Design Size Heating Supply Air Flow Rate [m3/s], 0.12525
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE EAST PERIMETER SPACE - STORY GROUND PSZ-AC UNITARY AC, Design Size Cooling Supply Air Flow Rate [m3/s], 0.12525
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE EAST PERIMETER SPACE - STORY GROUND PSZ-AC UNITARY AC, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE EAST PERIMETER SPACE - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Cooling Capacity [W], 2123.47330
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE EAST PERIMETER SPACE - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Heating Capacity [W], 4481.99588
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE EAST PERIMETER SPACE - STORY GROUND PSZ-AC UNITARY AC, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE EAST PERIMETER SPACE - STORY GROUND PSZ-AC UNITARY AC, User-Specified Maximum Supply Air Temperature [C], 80.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE EAST PERIMETER SPACE - STORY GROUND PSZ-AC UNITARY AC, User-Specified Supplemental Heating Coil Nominal Capacity [W], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE EAST PERIMETER SPACE - STORY GROUND PSZ-AC UNITARY AC, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE EAST PERIMETER SPACE - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL 7KBTU/HR 13.0SEER, Design Size Rated Air Flow Rate [m3/s], 0.12525
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE EAST PERIMETER SPACE - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL 7KBTU/HR 13.0SEER, Design Size Gross Rated Total Cooling Capacity [W], 2123.47330
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE EAST PERIMETER SPACE - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL 7KBTU/HR 13.0SEER, Design Size Gross Rated Sensible Heat Ratio, 0.80096
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE EAST PERIMETER SPACE - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL 7KBTU/HR 13.0SEER, 2026.3, 2.99, 10.19, 10.79, 10.21, 10.07
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE EAST PERIMETER SPACE - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL 7KBTU/HR 13.0SEER, 2006.1, 2.87, 9.80, 10.37, 10.09,  
 Component Sizing Information, Coil:Heating:Fuel, ZONE EAST PERIMETER SPACE - STORY GROUND PSZ-AC GAS HTG COIL 15KBTU/HR 0.8 THERMAL EFF, Design Size Nominal Capacity [W], 4481.99588
 Component Sizing Information, Fan:OnOff, ZONE EAST PERIMETER SPACE - STORY GROUND PSZ-AC FAN, Design Size Maximum Flow Rate [m3/s], 0.12525
 Component Sizing Information, Coil:Heating:Electric, ZONE EAST PERIMETER SPACE - STORY GROUND PSZ-AC NO HEAT, User-Specified Nominal Capacity [W], 0.00000
 Component Sizing Information, Controller:OutdoorAir, ZONE NORTH PERIMETER SPACE - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.20528
 Component Sizing Information, Controller:OutdoorAir, ZONE NORTH PERIMETER SPACE - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 4.30856E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE NORTH PERIMETER SPACE - STORY GROUND PSZ-AC UNITARY AC, Design Size Supply Air Flow Rate [m3/s], 0.20528
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE NORTH PERIMETER SPACE - STORY GROUND PSZ-AC UNITARY AC, Design Size Heating Supply Air Flow Rate [m3/s], 0.20528
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE NORTH PERIMETER SPACE - STORY GROUND PSZ-AC UNITARY AC, Design Size Cooling Supply Air Flow Rate [m3/s], 0.20528
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE NORTH PERIMETER SPACE - STORY GROUND PSZ-AC UNITARY AC, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE NORTH PERIMETER SPACE - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Cooling Capacity [W], 3482.57642
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE NORTH PERIMETER SPACE - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Heating Capacity [W], 7381.59955
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE NORTH PERIMETER SPACE - STORY GROUND PSZ-AC UNITARY AC, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE NORTH PERIMETER SPACE - STORY GROUND PSZ-AC UNITARY AC, User-Specified Maximum Supply Air Temperature [C], 80.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE NORTH PERIMETER SPACE - STORY GROUND PSZ-AC UNITARY AC, User-Specified Supplemental Heating Coil Nominal Capacity [W], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE NORTH PERIMETER SPACE - STORY GROUND PSZ-AC UNITARY AC, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE NORTH PERIMETER SPACE - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL 11KBTU/HR 13.0SEER, Design Size Rated Air Flow Rate [m3/s], 0.20528
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE NORTH PERIMETER SPACE - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL 11KBTU/HR 13.0SEER, Design Size Gross Rated Total Cooling Capacity [W], 3482.57642
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE NORTH PERIMETER SPACE - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL 11KBTU/HR 13.0SEER, Design Size Gross Rated Sensible Heat Ratio, 0.80075
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE NORTH PERIMETER SPACE - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL 11KBTU/HR 13.0SEER, 3323.3, 2.99, 10.19, 10.79, 10.21, 10.07
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE NORTH PERIMETER SPACE - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL 11KBTU/HR 13.0SEER, 3290.2, 2.87, 9.80, 10.37, 10.09,  
 Component Sizing Information, Coil:Heating:Fuel, ZONE NORTH PERIMETER SPACE - STORY GROUND PSZ-AC GAS HTG COIL 25KBTU/HR 0.8 THERMAL EFF, Design Size Nominal Capacity [W], 7381.59955
 Component Sizing Information, Fan:OnOff, ZONE NORTH PERIMETER SPACE - STORY GROUND PSZ-AC FAN, Design Size Maximum Flow Rate [m3/s], 0.20528
 Component Sizing Information, Coil:Heating:Electric, ZONE NORTH PERIMETER SPACE - STORY GROUND PSZ-AC NO HEAT, User-Specified Nominal Capacity [W], 0.00000
 Component Sizing Information, Controller:OutdoorAir, ZONE SOUTH PERIMETER SPACE - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.20585
 Component Sizing Information, Controller:OutdoorAir, ZONE SOUTH PERIMETER SPACE - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 4.30856E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SOUTH PERIMETER SPACE - STORY GROUND PSZ-AC UNITARY AC, Design Size Supply Air Flow Rate [m3/s], 0.20585
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SOUTH PERIMETER SPACE - STORY GROUND PSZ-AC UNITARY AC, Design Size Heating Supply Air Flow Rate [m3/s], 0.20585
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SOUTH PERIMETER SPACE - STORY GROUND PSZ-AC UNITARY AC, Design Size Cooling Supply Air Flow Rate [m3/s], 0.20585
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SOUTH PERIMETER SPACE - STORY GROUND PSZ-AC UNITARY AC, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SOUTH PERIMETER SPACE - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Cooling Capacity [W], 3490.84642
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SOUTH PERIMETER SPACE - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Heating Capacity [W], 7397.49802
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SOUTH PERIMETER SPACE - STORY GROUND PSZ-AC UNITARY AC, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SOUTH PERIMETER SPACE - STORY GROUND PSZ-AC UNITARY AC, User-Specified Maximum Supply Air Temperature [C], 80.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SOUTH PERIMETER SPACE - STORY GROUND PSZ-AC UNITARY AC, User-Specified Supplemental Heating Coil Nominal Capacity [W], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SOUTH PERIMETER SPACE - STORY GROUND PSZ-AC UNITARY AC, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SOUTH PERIMETER SPACE - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL 11KBTU/HR 13.0SEER, Design Size Rated Air Flow Rate [m3/s], 0.20585
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SOUTH PERIMETER SPACE - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL 11KBTU/HR 13.0SEER, Design Size Gross Rated Total Cooling Capacity [W], 3490.84642
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SOUTH PERIMETER SPACE - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL 11KBTU/HR 13.0SEER, Design Size Gross Rated Sensible Heat Ratio, 0.80088
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE SOUTH PERIMETER SPACE - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL 11KBTU/HR 13.0SEER, 3331.1, 2.99, 10.19, 10.79, 10.21, 10.07
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE SOUTH PERIMETER SPACE - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL 11KBTU/HR 13.0SEER, 3297.9, 2.87, 9.80, 10.37, 10.09,  
 Component Sizing Information, Coil:Heating:Fuel, ZONE SOUTH PERIMETER SPACE - STORY GROUND PSZ-AC GAS HTG COIL 25KBTU/HR 0.8 THERMAL EFF, Design Size Nominal Capacity [W], 7397.49802
 Component Sizing Information, Fan:OnOff, ZONE SOUTH PERIMETER SPACE - STORY GROUND PSZ-AC FAN, Design Size Maximum Flow Rate [m3/s], 0.20585
 Component Sizing Information, Coil:Heating:Electric, ZONE SOUTH PERIMETER SPACE - STORY GROUND PSZ-AC NO HEAT, User-Specified Nominal Capacity [W], 0.00000
 Component Sizing Information, Controller:OutdoorAir, ZONE WEST PERIMETER SPACE - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.12493
 Component Sizing Information, Controller:OutdoorAir, ZONE WEST PERIMETER SPACE - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.57151E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE WEST PERIMETER SPACE - STORY GROUND PSZ-AC UNITARY AC, Design Size Supply Air Flow Rate [m3/s], 0.12493
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE WEST PERIMETER SPACE - STORY GROUND PSZ-AC UNITARY AC, Design Size Heating Supply Air Flow Rate [m3/s], 0.12493
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE WEST PERIMETER SPACE - STORY GROUND PSZ-AC UNITARY AC, Design Size Cooling Supply Air Flow Rate [m3/s], 0.12493
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE WEST PERIMETER SPACE - STORY GROUND PSZ-AC UNITARY AC, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE WEST PERIMETER SPACE - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Cooling Capacity [W], 2117.27249
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE WEST PERIMETER SPACE - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Heating Capacity [W], 4473.22883
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE WEST PERIMETER SPACE - STORY GROUND PSZ-AC UNITARY AC, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE WEST PERIMETER SPACE - STORY GROUND PSZ-AC UNITARY AC, User-Specified Maximum Supply Air Temperature [C], 80.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE WEST PERIMETER SPACE - STORY GROUND PSZ-AC UNITARY AC, User-Specified Supplemental Heating Coil Nominal Capacity [W], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE WEST PERIMETER SPACE - STORY GROUND PSZ-AC UNITARY AC, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE WEST PERIMETER SPACE - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL 7KBTU/HR 13.0SEER, Design Size Rated Air Flow Rate [m3/s], 0.12493
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE WEST PERIMETER SPACE - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL 7KBTU/HR 13.0SEER, Design Size Gross Rated Total Cooling Capacity [W], 2117.27249
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE WEST PERIMETER SPACE - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL 7KBTU/HR 13.0SEER, Design Size Gross Rated Sensible Heat Ratio, 0.80012
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE WEST PERIMETER SPACE - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL 7KBTU/HR 13.0SEER, 2020.3, 2.99, 10.19, 10.79, 10.21, 10.07
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE WEST PERIMETER SPACE - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL 7KBTU/HR 13.0SEER, 2000.2, 2.87, 9.79, 10.37, 10.09,  
 Component Sizing Information, Coil:Heating:Fuel, ZONE WEST PERIMETER SPACE - STORY GROUND PSZ-AC GAS HTG COIL 15KBTU/HR 0.8 THERMAL EFF, Design Size Nominal Capacity [W], 4473.22883
 Component Sizing Information, Fan:OnOff, ZONE WEST PERIMETER SPACE - STORY GROUND PSZ-AC FAN, Design Size Maximum Flow Rate [m3/s], 0.12493
 Component Sizing Information, Coil:Heating:Electric, ZONE WEST PERIMETER SPACE - STORY GROUND PSZ-AC NO HEAT, User-Specified Nominal Capacity [W], 0.00000
Water Heater Information,WaterHeater:Mixed,40GAL NATURALGAS WATER HEATER - 3KBTU/HR 0.82 THERM EFF,0.1514,838.9,0.199,1.1994
 Component Sizing Information, PlantLoop, OFFICE SHARED SERVICE WATER LOOP, Maximum Loop Flow Rate [m3/s], 2.86669E-006
 Component Sizing Information, PlantLoop, OFFICE SHARED SERVICE WATER LOOP, Plant Loop Volume [m3], 3.44003E-004
 Component Sizing Information, PlantLoop, OFFICE SHARED SERVICE WATER LOOP, Design Supply Temperature [C], 60.00000
 Component Sizing Information, PlantLoop, OFFICE SHARED SERVICE WATER LOOP, Design Return Temperature [C], 55.00000
 Component Sizing Information, PlantLoop, OFFICE SHARED SERVICE WATER LOOP, Sizing option (Coincident/NonCoincident), 1.00000
 Component Sizing Information, Pump:ConstantSpeed, OFFICE SHARED SERVICE WATER LOOP CIRCULATOR PUMP, Design Flow Rate [m3/s], 2.86669E-006
 Component Sizing Information, Pump:ConstantSpeed, OFFICE SHARED SERVICE WATER LOOP CIRCULATOR PUMP, Design Power Consumption [W], 0.12849
 Component Sizing Information, WaterHeater:Mixed, 40GAL NATURALGAS WATER HEATER - 3KBTU/HR 0.82 THERM EFF, Use Side Design Flow Rate [m3/s], 2.86669E-006
! <Environment>,Environment Name,Environment Type, Start Date, End Date, Start DayOfWeek, Duration {#days}, Source:Start DayOfWeek,  Use Daylight Saving, Use Holidays, Apply Weekend Holiday Rule,  Use Rain Values, Use Snow Values, Sky Temperature Model
! <Environment:Special Days>, Special Day Name, Special Day Type, Source, Start Date, Duration {#days}
! <Environment:Daylight Saving>, Daylight Saving Indicator, Source, Start Date, End Date
! <Environment:WarmupDays>, NumberofWarmupDays
Environment,RUN PERIOD 1,WeatherFileRunPeriod,01/01/2006,12/31/2006,Sunday,365,Use RunPeriod Specified Day,No,No,No,Yes,Yes,Clark and Allen
Environment:Daylight Saving,Yes,InputFile,03/12,11/05
Environment:WarmupDays,  7
! <Tabular Report>,Style,Unit Conversion
Tabular Report,HTML,None
! <Warmup Convergence Information>,Zone Name,Environment Type/Name,Average Warmup Temperature Difference {deltaC},Std Dev Warmup Temperature Difference {deltaC},Max Temperature Pass/Fail Convergence,Min Temperature Pass/Fail Convergence,Average Warmup Load Difference {W},Std Dev Warmup Load Difference {W},Heating Load Pass/Fail Convergence,Cooling Load Pass/Fail Convergence
 Warmup Convergence Information,ZONE CORE SPACE - STORY GROUND,RunPeriod: RUN PERIOD 1,2.5041697111E-015,2.0015590495E-015,Pass,Pass,4.3792136039E-002,5.8116198444E-002,Pass,Pass
 Warmup Convergence Information,ZONE EAST PERIMETER SPACE - STORY GROUND,RunPeriod: RUN PERIOD 1,2.4301548428E-015,2.1629219246E-015,Pass,Pass,1.1856572856E-002,1.1868142379E-002,Pass,Pass
 Warmup Convergence Information,ZONE NORTH PERIMETER SPACE - STORY GROUND,RunPeriod: RUN PERIOD 1,1.9120507646E-015,1.5536757329E-015,Pass,Pass,1.0377299993E-002,8.0036313670E-003,Pass,Pass
 Warmup Convergence Information,ZONE SOUTH PERIMETER SPACE - STORY GROUND,RunPeriod: RUN PERIOD 1,1.8873791419E-015,1.5556333671E-015,Pass,Pass,0.1252278890,0.3921493486,Pass,Pass
 Warmup Convergence Information,ZONE WEST PERIMETER SPACE - STORY GROUND,RunPeriod: RUN PERIOD 1,2.5288413339E-015,1.9479257859E-015,Pass,Pass,2.5804986038E-002,3.2626853971E-002,Pass,Pass
! <Program Control Information:Threads/Parallel Sims>, Threading Supported,Maximum Number of Threads, Env Set Threads (OMP_NUM_THREADS), EP Env Set Threads (EP_OMP_NUM_THREADS), IDF Set Threads, Number of Threads Used (Interior Radiant Exchange), Number Nominal Surfaces, Number Parallel Sims
Program Control:Threads/Parallel Sims, No,1, N/A, N/A, N/A, N/A, N/A, N/A
End of Data
