Program Version,EnergyPlus, Version 25.2.0-cf7368216c, YMD=2026.02.20 09:49
! <Version>, Version ID
 Version, 25.2
! <Timesteps per Hour>, #TimeSteps, Minutes per TimeStep {minutes}
 Timesteps per Hour,  6, 10
! <System Convergence Limits>, Minimum System TimeStep {minutes}, Max HVAC Iterations, Minimum Plant Iterations, Maximum Plant Iterations
 System Convergence Limits, 1, 20, 2, 8
! <Simulation Control>, Do Zone Sizing, Do System Sizing, Do Plant Sizing, Do Design Days, Do Weather Simulation, Do HVAC Sizing Simulation
 Simulation Control, Yes, Yes, Yes, No, Yes, No
! <Performance Precision Tradeoffs>, Use Coil Direct Simulation, Zone Radiant Exchange Algorithm, Override Mode, Number of Timestep In Hour, Force Euler Method, Minimum Number of Warmup Days, Force Suppress All Begin Environment Resets, Minimum System Timestep, MaxZoneTempDiff, MaxAllowedDelTemp
 Performance Precision Tradeoffs, No, ScriptF, Normal, 6, No, 1, No, 1.0, 0.300, 2.0000E-003
! <Output Reporting Tolerances>, Tolerance for Time Heating Setpoint Not Met, Tolerance for Zone Cooling Setpoint Not Met Time
 Output Reporting Tolerances, 0.200, 0.200, 
! <Site:GroundTemperature:BuildingSurface>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:BuildingSurface,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00
! <Site:GroundTemperature:FCfactorMethod>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:FCfactorMethod,   7.10,   3.00,  -1.00,   0.80,  -0.20,   4.80,   6.10,  13.70,  22.20,  22.70,  21.70,  18.50
! <Site:GroundTemperature:Shallow>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Shallow,  -0.70,   1.30,   5.20,   8.90,  16.00,  19.70,  20.70,  18.80,  14.50,   9.10,   3.70,   0.20
! <Site:GroundTemperature:Deep>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Deep,   4.90,   4.60,   5.60,   7.00,  10.50,  13.20,  14.90,  15.40,  14.30,  12.10,   9.20,   6.70
! <Site:GroundReflectance>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:SnowModifier>, Normal, Daylighting {dimensionless}
 Site:GroundReflectance:SnowModifier,   1.000,   1.000
! <Site:GroundReflectance:Snow>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:Snow:Daylighting>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow:Daylighting,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Environment:Weather Station>,Wind Sensor Height Above Ground {m},Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Sensor Height Above Ground {m},Wind Speed Modifier Coefficient-Internal,Temperature Modifier Coefficient-Internal
Environment:Weather Station,10.000,0.140,270.000,1.500,1.586,9.750E-003
! <Site:Location>, Location Name, Latitude {N+/S- Deg}, Longitude {E+/W- Deg},  Time Zone Number {GMT+/-}, Elevation {m},  Standard Pressure at Elevation {Pa}, Standard RhoAir at Elevation
Site:Location,Denver-Aurora-Buckley AFB CO USA TMY3 WMO#=724695,39.72,-104.75,-7.00,1726.00,82237,0.9774
! <Site Water Mains Temperature Information>,Calculation Method{},Water Mains Temperature Schedule Name{},Annual Average Outdoor Air Temperature{C},Maximum Difference In Monthly Average Outdoor Air Temperatures{deltaC},Fixed Default Water Mains Temperature{C}
Site Water Mains Temperature Information,Correlation,NA,9.95,23.70,NA
! <Building Information>, Building Name,North Axis {deg},Terrain,  Loads Convergence Tolerance Value,Temperature Convergence Tolerance Value,  Solar Distribution,Maximum Number of Warmup Days,Minimum Number of Warmup Days
 Building Information,-RetailStandalone-ASHRAE 169-2013-5B created: 2026-02-20 09:49:48 -0700,0.000,City,4.00000E-002,0.20000,FullInteriorAndExterior,25,6
! <Inside Convection Algorithm>, Algorithm {Simple | TARP | CeilingDiffuser | AdaptiveConvectionAlgorithm}
Inside Convection Algorithm,TARP
! <Outside Convection Algorithm>, Algorithm {SimpleCombined | TARP | MoWitt | DOE-2 | AdaptiveConvectionAlgorithm}
Outside Convection Algorithm,TARP
! <Sky Radiance Distribution>, Value {Anisotropic}
Sky Radiance Distribution,Anisotropic
! <Zone Air Solution Algorithm>, Algorithm {ThirdOrderBackwardDifference | AnalyticalSolution | EulerMethod}, Space Heat Balance Sizing, Space Heat Balance Simulation
 Zone Air Solution Algorithm, ThirdOrderBackwardDifference, No, No
! <Zone Air Carbon Dioxide Balance Simulation>, Simulation {Yes/No}, Carbon Dioxide Concentration
 Zone Air Carbon Dioxide Balance Simulation, No,N/A
! <Zone Air Generic Contaminant Balance Simulation>, Simulation {Yes/No}, Generic Contaminant Concentration
 Zone Air Generic Contaminant Balance Simulation, No,N/A
! <Zone Air Mass Flow Balance Simulation>, Enforce Mass Balance, Adjust Zone Mixing and Return {AdjustMixingOnly | AdjustReturnOnly | AdjustMixingThenReturn | AdjustReturnThenMixing | None}, Adjust Zone Infiltration {AddInfiltration | AdjustInfiltration | None}, Infiltration Zones {MixingSourceZonesOnly | AllZones}
 Zone Air Mass Flow Balance Simulation, No,N/A,N/A,N/A
! <HVACSystemRootFindingAlgorithm>, Value {RegulaFalsi | Bisection | BisectionThenRegulaFalsi | RegulaFalsiThenBisection}
 HVACSystemRootFindingAlgorithm, RegulaFalsi
! <Environment:Site Atmospheric Variation>,Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Gradient Coefficient {K/m}
Environment:Site Atmospheric Variation,0.330,460.000,6.500000E-003
! <Shadowing/Sun Position Calculations Annual Simulations>, Shading Calculation Method, Shading Calculation Update Frequency Method, Shading Calculation Update Frequency {days}, Maximum Figures in Shadow Overlap Calculations {}, Polygon Clipping Algorithm, Pixel Counting Resolution, Sky Diffuse Modeling Algorithm, Output External Shading Calculation Results, Disable Self-Shading Within Shading Zone Groups, Disable Self-Shading From Shading Zone Groups to Other Zones
Shadowing/Sun Position Calculations Annual Simulations,PolygonClipping,Periodic,30,15000,SutherlandHodgman,512,SimpleSkyDiffuseModeling,No,No,No
! <Surface Geometry>,Starting Corner,Vertex Input Direction,Coordinate System,Daylight Reference Point Coordinate System,Rectangular (Simple) Surface Coordinate System
 Surface Geometry,UpperLeftCorner,Counterclockwise,RelativeCoordinateSystem,RelativeCoordinateSystem,RelativeToZoneOrigin
! <Surface Heat Transfer Algorithm>, Value {CTF - ConductionTransferFunction | EMPD - MoisturePenetrationDepthConductionTransferFunction | CondFD - ConductionFiniteDifference | HAMT - CombinedHeatAndMoistureFiniteElement} - Description,Inside Surface Max Temperature Limit{C}, Surface Convection Coefficient Lower Limit {W/m2-K}, Surface Convection Coefficient Upper Limit {W/m2-K}
Surface Heat Transfer Algorithm, CTF - ConductionTransferFunction,200,0.10,1000.0
! <Shading Summary>, Number of Fixed Detached Shades, Number of Building Detached Shades, Number of Attached Shades
 Shading Summary,0,0,0
! <Zone Summary>, Number of Zones, Number of Zone Surfaces, Number of SubSurfaces
 Zone Summary,5,73,32
! <Zone Information>,Zone Name,North Axis {deg},Origin X-Coordinate {m},Origin Y-Coordinate {m},Origin Z-Coordinate {m},Centroid X-Coordinate {m},Centroid Y-Coordinate {m},Centroid Z-Coordinate {m},Type,Zone Multiplier,Zone List Multiplier,Minimum X {m},Maximum X {m},Minimum Y {m},Maximum Y {m},Minimum Z {m},Maximum Z {m},Ceiling Height {m},Volume {m3},Zone Inside Convection Algorithm {Simple-Detailed-CeilingDiffuser-TrombeWall},Zone Outside Convection Algorithm {Simple-Detailed-Tarp-MoWitt-DOE-2-BLAST}, Floor Area {m2},Exterior Gross Wall Area {m2},Exterior Net Wall Area {m2},Exterior Window Area {m2}, Number of Surfaces, Number of SubSurfaces, Number of Shading SubSurfaces,  Part of Total Building Area
 Zone Information, BACK_SPACE ZN,0.0,0.00,35.27,0.00,27.14,38.77,3.05,1,1,1,0.00,54.27,35.27,42.27,0.00,6.10,6.10,2315.81,TARP,TARP,379.89,416.17,375.11,0.00,6,7,0,Yes
 Zone Information, CORE_RETAIL ZN,0.0,0.00,6.00,0.00,27.14,17.40,3.05,1,1,1,0.00,54.27,3.00,35.27,0.00,6.10,6.10,9756.54,TARP,TARP,1600.48,356.86,345.15,23.78,11,22,0,Yes
 Zone Information, FRONT_ENTRY ZN,0.0,25.14,0.00,0.00,27.14,1.50,3.05,1,1,1,25.14,29.14,0.00,3.00,0.00,6.10,6.10,73.15,TARP,TARP,12.00,24.38,16.55,7.83,6,1,0,Yes
 Zone Information, FRONT_RETAIL ZN,0.0,29.14,0.00,0.00,41.70,3.00,3.05,1,1,1,29.14,54.27,0.00,6.00,0.00,6.10,6.10,919.34,TARP,TARP,150.81,189.80,151.75,38.05,7,1,0,Yes
 Zone Information, POINT_OF_SALE ZN,0.0,0.00,0.00,0.00,12.57,3.00,3.05,1,1,1,0.00,25.14,0.00,6.00,0.00,6.10,6.10,919.34,TARP,TARP,150.81,189.80,151.75,38.05,7,1,0,Yes
! <Zone Internal Gains Nominal>,Zone Name, Floor Area {m2},# Occupants,Area per Occupant {m2/person},Occupant per Area {person/m2},Interior Lighting {W/m2},Electric Load {W/m2},Gas Load {W/m2},Other Load {W/m2},Hot Water Eq {W/m2},Steam Equipment {W/m2},Sum Loads per Area {W/m2},Outdoor Controlled Baseboard Heat
 Zone Internal Gains Nominal, BACK_SPACE ZN,379.89,61.3,6.194,0.161,6.781,8.073,0.000,0.000,0.000,0.000,14.854,No
 Zone Internal Gains Nominal, CORE_RETAIL ZN,1600.48,258.4,6.194,0.161,18.083,3.229,0.000,0.000,0.000,0.000,21.313,No
 Zone Internal Gains Nominal, FRONT_ENTRY ZN,12.00,0.0,N/A,0.000,9.688,3.229,0.000,0.000,0.000,0.000,12.917,No
 Zone Internal Gains Nominal, FRONT_RETAIL ZN,150.81,24.3,6.194,0.161,18.083,3.229,0.000,0.000,0.000,0.000,21.313,No
 Zone Internal Gains Nominal, POINT_OF_SALE ZN,150.81,24.3,6.194,0.161,18.083,21.528,0.000,0.000,0.000,0.000,39.611,No
! <People Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Number of People {},People/Floor Area {person/m2},Floor Area per person {m2/person},Fraction Radiant,Fraction Convected,Sensible Fraction Calculation,Activity level,ASHRAE 55 Warnings,Carbon Dioxide Generation Rate,Minimum Number of People for All Day Types,Maximum Number of People for All Day Types,Minimum Number of People for Weekdays, Maximum Number of People for Weekdays, Minimum Number of People for Weekends/Holidays, Maximum Number of People for Weekends /Holidays,Minimum Number of People for Summer Design Days, Maximum Number of People for Summer Design Days,Minimum Number of People for Winter Design Days, Maximum Number of People for Winter Design Days
 People Internal Gains Nominal, BACK_SPACE RETAIL BACK_SPACE PEOPLE,RETAILSTANDALONE BLDG_OCC_SCH_2010,BACK_SPACE ZN,379.89,61.3,61.3,0.161,6.194,0.300,0.700,AutoCalculate,RETAILSTANDALONE ACTIVITY_SCH,No,3.8200E-008,0.0,61.3,0.0,49.1,0.0,49.1,61.3,61.3,0.0,0.0,
 People Internal Gains Nominal, CORE_RETAIL RETAIL RETAIL PEOPLE,RETAILSTANDALONE BLDG_OCC_SCH_2010,CORE_RETAIL ZN,1600.48,258.4,258.4,0.161,6.194,0.300,0.700,AutoCalculate,RETAILSTANDALONE ACTIVITY_SCH,No,3.8200E-008,0.0,258.4,0.0,206.7,0.0,206.7,258.4,258.4,0.0,0.0,
 People Internal Gains Nominal, FRONT_RETAIL RETAIL RETAIL PEOPLE,RETAILSTANDALONE BLDG_OCC_SCH_2010,FRONT_RETAIL ZN,150.81,24.3,24.3,0.161,6.194,0.300,0.700,AutoCalculate,RETAILSTANDALONE ACTIVITY_SCH,No,3.8200E-008,0.0,24.3,0.0,19.5,0.0,19.5,24.3,24.3,0.0,0.0,
 People Internal Gains Nominal, POINT_OF_SALE RETAIL POINT_OF_SALE PEOPLE,RETAILSTANDALONE BLDG_OCC_SCH_2010,POINT_OF_SALE ZN,150.81,24.3,24.3,0.161,6.194,0.300,0.700,AutoCalculate,RETAILSTANDALONE ACTIVITY_SCH,No,3.8200E-008,0.0,24.3,0.0,19.5,0.0,19.5,24.3,24.3,0.0,0.0,
! <Lights Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Lighting Level {W},Lights/Floor Area {W/m2},Lights per person {W/person},Fraction Return Air,Fraction Radiant,Fraction Short Wave,Fraction Convected,Fraction Replaceable,End-Use, Minimum Lighting Level for All Day Types {W},Maximum Lighting Level for All Day Types {W},Minimum Lighting Level for Weekdays {W}, Maximum Lighting Level for Weekdays {W},Minimum Lighting Level for Weekends/Holidays {W}, Maximum Lighting Level for Weekends /Holidays {W},Minimum Lighting Level for Summer Design Days {W}, Maximum Lighting Level for Summer Design Days {W},Minimum Lighting Level for Winter Design Days {W}, Maximum Lighting Level for Winter Design Days {W}
 Lights Internal Gains Nominal, BACK_SPACE RETAIL BACK_SPACE LIGHTS,RETAILSTANDALONE BLDG_LIGHT_BACK_SCH,BACK_SPACE ZN,379.89,61.3,2576.134,6.781,42.000,0.000,0.700,0.200,0.100,1.000,General,0.000,2576.134,128.807,2318.5,128.807,2318.521,2576.134,2576.134,0.000,0.000
 Lights Internal Gains Nominal, CORE_RETAIL RETAIL RETAIL LIGHTS,RETAILSTANDALONE BLDG_LIGHT_SCH,CORE_RETAIL ZN,1600.48,258.4,28942.124,18.083,112.000,0.000,0.700,0.200,0.100,1.000,General,0.000,28942.124,1447.106,26047.9,1447.106,26047.911,28942.124,28942.124,0.000,0.000
 Lights Internal Gains Nominal, FRONT_RETAIL RETAIL RETAIL LIGHTS,RETAILSTANDALONE BLDG_LIGHT_SCH,FRONT_RETAIL ZN,150.81,24.3,2727.153,18.083,112.000,0.000,0.700,0.200,0.100,1.000,General,0.000,2727.153,136.358,2454.4,136.358,2454.438,2727.153,2727.153,0.000,0.000
 Lights Internal Gains Nominal, FRONT_ENTRY RETAIL ENTRY LIGHTS,RETAILSTANDALONE BLDG_LIGHT_ENTRY_SCH,FRONT_ENTRY ZN,12.00,0.0,116.250,9.688,N/A,0.000,0.700,0.200,0.100,1.000,General,0.000,116.250,5.813,104.6,5.813,104.625,116.250,116.250,0.000,0.000
 Lights Internal Gains Nominal, POINT_OF_SALE RETAIL POINT_OF_SALE LIGHTS,RETAILSTANDALONE BLDG_LIGHT_SCH,POINT_OF_SALE ZN,150.81,24.3,2727.153,18.083,112.000,0.000,0.700,0.200,0.100,1.000,General,0.000,2727.153,136.358,2454.4,136.358,2454.438,2727.153,2727.153,0.000,0.000
! <ElectricEquipment Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,End-Use SubCategory,Minimum Equipment Level for All Day Types {W},Maximum Equipment Level for All Day Types {W},Minimum Equipment Level for Weekdays {W}, Maximum Equipment Level for Weekdays {W},Minimum Equipment Level for Weekends/Holidays {W}, Maximum Equipment Level for Weekends /Holidays {W},Minimum Equipment Level for Summer Design Days {W}, Maximum Equipment Level for Summer Design Days {W},Minimum Equipment Level for Winter Design Days {W}, Maximum Equipment Level for Winter Design Days {W}
 ElectricEquipment Internal Gains Nominal, BACK_SPACE RETAIL BACK_SPACE ELEC EQUIP,RETAILSTANDALONE BLDG_EQUIP_SCH,BACK_SPACE ZN,379.89,61.3,3066.826,8.073,50.000,0.000,0.500,0.000,0.500,General,0.000,3066.826,613.365,2760.144,460.024,2760.144,3066.826,3066.826,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CORE_RETAIL RETAIL RETAIL ELEC EQUIP,RETAILSTANDALONE BLDG_EQUIP_SCH,CORE_RETAIL ZN,1600.48,258.4,5168.236,3.229,20.000,0.000,0.500,0.000,0.500,General,0.000,5168.236,1033.647,4651.413,775.235,4651.413,5168.236,5168.236,0.000,0.000
 ElectricEquipment Internal Gains Nominal, FRONT_RETAIL RETAIL RETAIL ELEC EQUIP,RETAILSTANDALONE BLDG_EQUIP_SCH,FRONT_RETAIL ZN,150.81,24.3,486.992,3.229,20.000,0.000,0.500,0.000,0.500,General,0.000,486.992,97.398,438.292,73.049,438.292,486.992,486.992,0.000,0.000
 ElectricEquipment Internal Gains Nominal, FRONT_ENTRY RETAIL ENTRY ELEC EQUIP,RETAILSTANDALONE BLDG_EQUIP_SCH,FRONT_ENTRY ZN,12.00,0.0,38.750,3.229,N/A,0.000,0.500,0.000,0.500,General,0.000,38.750,7.750,34.875,5.813,34.875,38.750,38.750,0.000,0.000
 ElectricEquipment Internal Gains Nominal, POINT_OF_SALE RETAIL POINT_OF_SALE ELEC EQUIP,RETAILSTANDALONE BLDG_EQUIP_SCH,POINT_OF_SALE ZN,150.81,24.3,3246.611,21.528,133.333,0.000,0.500,0.000,0.500,General,0.000,3246.611,649.322,2921.950,486.992,2921.950,3246.611,3246.611,0.000,0.000
! <Enclosure/Window Adjacency Daylighting Counts>, Enclosure Name, Number of Exterior Windows, Number of Exterior Windows in Adjacent Enclosures
Enclosure/Window Adjacency Daylighting Counts, CORE_RETAIL,16,0
Enclosure/Window Adjacency Daylighting Counts, FRONT_RETAIL,1,0
! <Enclosure/Window Adjacency Daylighting Matrix>, Enclosure Name, Number of Adjacent Enclosures with Windows,Adjacent Enclosure Names - 1st 100 (max)
Enclosure/Window Adjacency Daylighting Matrix, CORE_RETAIL,0
Enclosure/Window Adjacency Daylighting Matrix, FRONT_RETAIL,0
! <Water Heater Information>,Type,Name,Volume {m3},Maximum Capacity {W},Standard Rated Recovery Efficiency, Standard Rated Energy Factor
! <ZoneInfiltration Airflow Stats Nominal>,Name,Input Object, Schedule Name,Zone Name, Zone Floor Area {m2}, # Zone Occupants,Design Volume Flow Rate {m3/s},Volume Flow Rate/Floor Area {m3/s-m2},Volume Flow Rate/Exterior Surface Area {m3/s-m2},ACH - Air Changes per Hour,Equation A - Constant Term Coefficient {},Equation B - Temperature Term Coefficient {1/C},Equation C - Velocity Term Coefficient {s/m}, Equation D - Velocity Squared Term Coefficient {s2/m2}
 ZoneInfiltration Airflow Stats Nominal, BACK_SPACE HVAC OFF INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC OFF SCHEDULE,BACK_SPACE ZN,379.89,61.3,0.477,1.257E-003,5.703E-004,0.742,0.000,1.000E-002,0.000,4.930E-002
 ZoneInfiltration Airflow Stats Nominal, BACK_SPACE HVAC ON INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC ON SCHEDULE,BACK_SPACE ZN,379.89,61.3,0.477,1.257E-003,5.703E-004,0.742,-4.410E-002,6.600E-003,0.000,3.760E-002
 ZoneInfiltration Airflow Stats Nominal, CORE_RETAIL HVAC OFF INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC OFF SCHEDULE,CORE_RETAIL ZN,1600.48,258.4,1.123,7.017E-004,5.703E-004,0.414,0.000,1.000E-002,0.000,4.930E-002
 ZoneInfiltration Airflow Stats Nominal, CORE_RETAIL HVAC ON INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC ON SCHEDULE,CORE_RETAIL ZN,1600.48,258.4,1.123,7.017E-004,5.703E-004,0.414,-4.410E-002,6.600E-003,0.000,3.760E-002
 ZoneInfiltration Airflow Stats Nominal, ENTRY DOOR INFILTRATION,ZoneInfiltration:DesignFlowRate,RETAILSTANDALONE INFIL_DOOR_OPENING_SCH_2013,FRONT_ENTRY ZN,12.00,0.0,0.937,7.811E-002,2.576E-002,46.126,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, FRONT_ENTRY HVAC OFF INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC OFF SCHEDULE,FRONT_ENTRY ZN,12.00,0.0,2.075E-002,1.729E-003,5.703E-004,1.021,0.000,1.000E-002,0.000,4.930E-002
 ZoneInfiltration Airflow Stats Nominal, FRONT_ENTRY HVAC ON INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC ON SCHEDULE,FRONT_ENTRY ZN,12.00,0.0,2.075E-002,1.729E-003,5.703E-004,1.021,-4.410E-002,6.600E-003,0.000,3.760E-002
 ZoneInfiltration Airflow Stats Nominal, FRONT_RETAIL HVAC OFF INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC OFF SCHEDULE,FRONT_RETAIL ZN,150.81,24.3,0.194,1.288E-003,5.703E-004,0.761,0.000,1.000E-002,0.000,4.930E-002
 ZoneInfiltration Airflow Stats Nominal, FRONT_RETAIL HVAC ON INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC ON SCHEDULE,FRONT_RETAIL ZN,150.81,24.3,0.194,1.288E-003,5.703E-004,0.761,-4.410E-002,6.600E-003,0.000,3.760E-002
 ZoneInfiltration Airflow Stats Nominal, POINT_OF_SALE HVAC OFF INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC OFF SCHEDULE,POINT_OF_SALE ZN,150.81,24.3,0.194,1.288E-003,5.703E-004,0.761,0.000,1.000E-002,0.000,4.930E-002
 ZoneInfiltration Airflow Stats Nominal, POINT_OF_SALE HVAC ON INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC ON SCHEDULE,POINT_OF_SALE ZN,150.81,24.3,0.194,1.288E-003,5.703E-004,0.761,-4.410E-002,6.600E-003,0.000,3.760E-002
! <AirFlow Model>, Simple
 AirFlow Model, Simple
! <RoomAir Model>, Zone Name, Mixing/Mundt/UCSDDV/UCSDCV/UCSDUFI/UCSDUFE/User Defined
RoomAir Model,BACK_SPACE ZN,Mixing/Well-Stirred
RoomAir Model,CORE_RETAIL ZN,Mixing/Well-Stirred
RoomAir Model,FRONT_ENTRY ZN,Mixing/Well-Stirred
RoomAir Model,FRONT_RETAIL ZN,Mixing/Well-Stirred
RoomAir Model,POINT_OF_SALE ZN,Mixing/Well-Stirred
! <AirflowNetwork Model:Control>, No Multizone or Distribution/Multizone with Distribution/Multizone without Distribution/Multizone with Distribution only during Fan Operation
AirflowNetwork Model:Control,NoMultizoneOrDistribution
! <Zone Volume Capacitance Multiplier>, Sensible Heat Capacity Multiplier, Moisture Capacity Multiplier, Carbon Dioxide Capacity Multiplier, Generic Contaminant Capacity Multiplier
Zone Volume Capacitance Multiplier,   1.000 ,   1.000,   1.000,   1.000
! <Load Timesteps in Zone Design Calculation Averaging Window>, Value
 Load Timesteps in Zone Design Calculation Averaging Window,    6
! <Heating Sizing Factor Information>, Sizing Factor ID, Value
 Heating Sizing Factor Information, Global,          1.2
 Heating Sizing Factor Information, Zone BACK_SPACE ZN,          1.2
 Heating Sizing Factor Information, Zone CORE_RETAIL ZN,          1.2
 Heating Sizing Factor Information, Zone FRONT_ENTRY ZN,          1.2
 Heating Sizing Factor Information, Zone FRONT_RETAIL ZN,          1.2
 Heating Sizing Factor Information, Zone POINT_OF_SALE ZN,          1.2
! <Cooling Sizing Factor Information>, Sizing Factor ID, Value
 Cooling Sizing Factor Information, Global,          1.2
 Cooling Sizing Factor Information, Zone BACK_SPACE ZN,          1.2
 Cooling Sizing Factor Information, Zone CORE_RETAIL ZN,          1.2
 Cooling Sizing Factor Information, Zone FRONT_ENTRY ZN,          1.2
 Cooling Sizing Factor Information, Zone FRONT_RETAIL ZN,          1.2
 Cooling Sizing Factor Information, Zone POINT_OF_SALE ZN,          1.2
! <Sky Daylight Factors>, Sky Type, MonthAndDay, Daylighting Control Name, Enclosure Name, Window Name, Reference Point, Daylight Factor
 Sky Daylight Factors,Clear Sky,07/21,CORE_RETAIL ZN DAYLIGHTINGCONTROLS,CORE_RETAIL,SKYLIGHTS_R1C1,CORE_RETAIL DAYLT SENSOR 1,1.9493E-002
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORE_RETAIL ZN DAYLIGHTINGCONTROLS,CORE_RETAIL,SKYLIGHTS_R1C1,CORE_RETAIL DAYLT SENSOR 1,2.1706E-002
 Sky Daylight Factors,Intermediate Sky,07/21,CORE_RETAIL ZN DAYLIGHTINGCONTROLS,CORE_RETAIL,SKYLIGHTS_R1C1,CORE_RETAIL DAYLT SENSOR 1,2.6056E-002
 Sky Daylight Factors,Overcast Sky,07/21,CORE_RETAIL ZN DAYLIGHTINGCONTROLS,CORE_RETAIL,SKYLIGHTS_R1C1,CORE_RETAIL DAYLT SENSOR 1,1.7430E-002
 Sky Daylight Factors,Clear Sky,07/21,CORE_RETAIL ZN DAYLIGHTINGCONTROLS,CORE_RETAIL,SKYLIGHTS_R1C2,CORE_RETAIL DAYLT SENSOR 1,1.6527E-003
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORE_RETAIL ZN DAYLIGHTINGCONTROLS,CORE_RETAIL,SKYLIGHTS_R1C2,CORE_RETAIL DAYLT SENSOR 1,1.5423E-003
 Sky Daylight Factors,Intermediate Sky,07/21,CORE_RETAIL ZN DAYLIGHTINGCONTROLS,CORE_RETAIL,SKYLIGHTS_R1C2,CORE_RETAIL DAYLT SENSOR 1,1.5316E-003
 Sky Daylight Factors,Overcast Sky,07/21,CORE_RETAIL ZN DAYLIGHTINGCONTROLS,CORE_RETAIL,SKYLIGHTS_R1C2,CORE_RETAIL DAYLT SENSOR 1,2.1699E-003
 Sky Daylight Factors,Clear Sky,07/21,CORE_RETAIL ZN DAYLIGHTINGCONTROLS,CORE_RETAIL,SKYLIGHTS_R1C3,CORE_RETAIL DAYLT SENSOR 1,3.1355E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORE_RETAIL ZN DAYLIGHTINGCONTROLS,CORE_RETAIL,SKYLIGHTS_R1C3,CORE_RETAIL DAYLT SENSOR 1,2.9251E-004
 Sky Daylight Factors,Intermediate Sky,07/21,CORE_RETAIL ZN DAYLIGHTINGCONTROLS,CORE_RETAIL,SKYLIGHTS_R1C3,CORE_RETAIL DAYLT SENSOR 1,2.5958E-004
 Sky Daylight Factors,Overcast Sky,07/21,CORE_RETAIL ZN DAYLIGHTINGCONTROLS,CORE_RETAIL,SKYLIGHTS_R1C3,CORE_RETAIL DAYLT SENSOR 1,3.1759E-004
 Sky Daylight Factors,Clear Sky,07/21,CORE_RETAIL ZN DAYLIGHTINGCONTROLS,CORE_RETAIL,SKYLIGHTS_R1C4,CORE_RETAIL DAYLT SENSOR 1,1.8491E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORE_RETAIL ZN DAYLIGHTINGCONTROLS,CORE_RETAIL,SKYLIGHTS_R1C4,CORE_RETAIL DAYLT SENSOR 1,1.8173E-004
 Sky Daylight Factors,Intermediate Sky,07/21,CORE_RETAIL ZN DAYLIGHTINGCONTROLS,CORE_RETAIL,SKYLIGHTS_R1C4,CORE_RETAIL DAYLT SENSOR 1,1.7628E-004
 Sky Daylight Factors,Overcast Sky,07/21,CORE_RETAIL ZN DAYLIGHTINGCONTROLS,CORE_RETAIL,SKYLIGHTS_R1C4,CORE_RETAIL DAYLT SENSOR 1,1.8099E-004
 Sky Daylight Factors,Clear Sky,07/21,CORE_RETAIL ZN DAYLIGHTINGCONTROLS,CORE_RETAIL,SKYLIGHTS_R2C1,CORE_RETAIL DAYLT SENSOR 1,9.5434E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORE_RETAIL ZN DAYLIGHTINGCONTROLS,CORE_RETAIL,SKYLIGHTS_R2C1,CORE_RETAIL DAYLT SENSOR 1,8.2794E-004
 Sky Daylight Factors,Intermediate Sky,07/21,CORE_RETAIL ZN DAYLIGHTINGCONTROLS,CORE_RETAIL,SKYLIGHTS_R2C1,CORE_RETAIL DAYLT SENSOR 1,7.3643E-004
 Sky Daylight Factors,Overcast Sky,07/21,CORE_RETAIL ZN DAYLIGHTINGCONTROLS,CORE_RETAIL,SKYLIGHTS_R2C1,CORE_RETAIL DAYLT SENSOR 1,1.6265E-003
 Sky Daylight Factors,Clear Sky,07/21,CORE_RETAIL ZN DAYLIGHTINGCONTROLS,CORE_RETAIL,SKYLIGHTS_R2C2,CORE_RETAIL DAYLT SENSOR 1,5.1258E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORE_RETAIL ZN DAYLIGHTINGCONTROLS,CORE_RETAIL,SKYLIGHTS_R2C2,CORE_RETAIL DAYLT SENSOR 1,4.5409E-004
 Sky Daylight Factors,Intermediate Sky,07/21,CORE_RETAIL ZN DAYLIGHTINGCONTROLS,CORE_RETAIL,SKYLIGHTS_R2C2,CORE_RETAIL DAYLT SENSOR 1,3.8505E-004
 Sky Daylight Factors,Overcast Sky,07/21,CORE_RETAIL ZN DAYLIGHTINGCONTROLS,CORE_RETAIL,SKYLIGHTS_R2C2,CORE_RETAIL DAYLT SENSOR 1,6.8303E-004
 Sky Daylight Factors,Clear Sky,07/21,CORE_RETAIL ZN DAYLIGHTINGCONTROLS,CORE_RETAIL,SKYLIGHTS_R2C3,CORE_RETAIL DAYLT SENSOR 1,2.3860E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORE_RETAIL ZN DAYLIGHTINGCONTROLS,CORE_RETAIL,SKYLIGHTS_R2C3,CORE_RETAIL DAYLT SENSOR 1,2.2531E-004
 Sky Daylight Factors,Intermediate Sky,07/21,CORE_RETAIL ZN DAYLIGHTINGCONTROLS,CORE_RETAIL,SKYLIGHTS_R2C3,CORE_RETAIL DAYLT SENSOR 1,2.0439E-004
 Sky Daylight Factors,Overcast Sky,07/21,CORE_RETAIL ZN DAYLIGHTINGCONTROLS,CORE_RETAIL,SKYLIGHTS_R2C3,CORE_RETAIL DAYLT SENSOR 1,2.4528E-004
 Sky Daylight Factors,Clear Sky,07/21,CORE_RETAIL ZN DAYLIGHTINGCONTROLS,CORE_RETAIL,SKYLIGHTS_R2C4,CORE_RETAIL DAYLT SENSOR 1,1.7544E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORE_RETAIL ZN DAYLIGHTINGCONTROLS,CORE_RETAIL,SKYLIGHTS_R2C4,CORE_RETAIL DAYLT SENSOR 1,1.7335E-004
 Sky Daylight Factors,Intermediate Sky,07/21,CORE_RETAIL ZN DAYLIGHTINGCONTROLS,CORE_RETAIL,SKYLIGHTS_R2C4,CORE_RETAIL DAYLT SENSOR 1,1.7010E-004
 Sky Daylight Factors,Overcast Sky,07/21,CORE_RETAIL ZN DAYLIGHTINGCONTROLS,CORE_RETAIL,SKYLIGHTS_R2C4,CORE_RETAIL DAYLT SENSOR 1,1.7420E-004
 Sky Daylight Factors,Clear Sky,07/21,CORE_RETAIL ZN DAYLIGHTINGCONTROLS,CORE_RETAIL,SKYLIGHTS_R3C1,CORE_RETAIL DAYLT SENSOR 1,2.4103E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORE_RETAIL ZN DAYLIGHTINGCONTROLS,CORE_RETAIL,SKYLIGHTS_R3C1,CORE_RETAIL DAYLT SENSOR 1,2.2520E-004
 Sky Daylight Factors,Intermediate Sky,07/21,CORE_RETAIL ZN DAYLIGHTINGCONTROLS,CORE_RETAIL,SKYLIGHTS_R3C1,CORE_RETAIL DAYLT SENSOR 1,1.9889E-004
 Sky Daylight Factors,Overcast Sky,07/21,CORE_RETAIL ZN DAYLIGHTINGCONTROLS,CORE_RETAIL,SKYLIGHTS_R3C1,CORE_RETAIL DAYLT SENSOR 1,2.5775E-004
 Sky Daylight Factors,Clear Sky,07/21,CORE_RETAIL ZN DAYLIGHTINGCONTROLS,CORE_RETAIL,SKYLIGHTS_R3C2,CORE_RETAIL DAYLT SENSOR 1,2.1594E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORE_RETAIL ZN DAYLIGHTINGCONTROLS,CORE_RETAIL,SKYLIGHTS_R3C2,CORE_RETAIL DAYLT SENSOR 1,2.0527E-004
 Sky Daylight Factors,Intermediate Sky,07/21,CORE_RETAIL ZN DAYLIGHTINGCONTROLS,CORE_RETAIL,SKYLIGHTS_R3C2,CORE_RETAIL DAYLT SENSOR 1,1.8732E-004
 Sky Daylight Factors,Overcast Sky,07/21,CORE_RETAIL ZN DAYLIGHTINGCONTROLS,CORE_RETAIL,SKYLIGHTS_R3C2,CORE_RETAIL DAYLT SENSOR 1,2.2301E-004
 Sky Daylight Factors,Clear Sky,07/21,CORE_RETAIL ZN DAYLIGHTINGCONTROLS,CORE_RETAIL,SKYLIGHTS_R3C3,CORE_RETAIL DAYLT SENSOR 1,1.8130E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORE_RETAIL ZN DAYLIGHTINGCONTROLS,CORE_RETAIL,SKYLIGHTS_R3C3,CORE_RETAIL DAYLT SENSOR 1,1.7765E-004
 Sky Daylight Factors,Intermediate Sky,07/21,CORE_RETAIL ZN DAYLIGHTINGCONTROLS,CORE_RETAIL,SKYLIGHTS_R3C3,CORE_RETAIL DAYLT SENSOR 1,1.7157E-004
 Sky Daylight Factors,Overcast Sky,07/21,CORE_RETAIL ZN DAYLIGHTINGCONTROLS,CORE_RETAIL,SKYLIGHTS_R3C3,CORE_RETAIL DAYLT SENSOR 1,1.8146E-004
 Sky Daylight Factors,Clear Sky,07/21,CORE_RETAIL ZN DAYLIGHTINGCONTROLS,CORE_RETAIL,SKYLIGHTS_R3C4,CORE_RETAIL DAYLT SENSOR 1,1.6375E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORE_RETAIL ZN DAYLIGHTINGCONTROLS,CORE_RETAIL,SKYLIGHTS_R3C4,CORE_RETAIL DAYLT SENSOR 1,1.6365E-004
 Sky Daylight Factors,Intermediate Sky,07/21,CORE_RETAIL ZN DAYLIGHTINGCONTROLS,CORE_RETAIL,SKYLIGHTS_R3C4,CORE_RETAIL DAYLT SENSOR 1,1.6397E-004
 Sky Daylight Factors,Overcast Sky,07/21,CORE_RETAIL ZN DAYLIGHTINGCONTROLS,CORE_RETAIL,SKYLIGHTS_R3C4,CORE_RETAIL DAYLT SENSOR 1,1.6421E-004
 Sky Daylight Factors,Clear Sky,07/21,CORE_RETAIL ZN DAYLIGHTINGCONTROLS,CORE_RETAIL,SKYLIGHTS_R4C1,CORE_RETAIL DAYLT SENSOR 1,1.7034E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORE_RETAIL ZN DAYLIGHTINGCONTROLS,CORE_RETAIL,SKYLIGHTS_R4C1,CORE_RETAIL DAYLT SENSOR 1,1.6862E-004
 Sky Daylight Factors,Intermediate Sky,07/21,CORE_RETAIL ZN DAYLIGHTINGCONTROLS,CORE_RETAIL,SKYLIGHTS_R4C1,CORE_RETAIL DAYLT SENSOR 1,1.6580E-004
 Sky Daylight Factors,Overcast Sky,07/21,CORE_RETAIL ZN DAYLIGHTINGCONTROLS,CORE_RETAIL,SKYLIGHTS_R4C1,CORE_RETAIL DAYLT SENSOR 1,1.7080E-004
 Sky Daylight Factors,Clear Sky,07/21,CORE_RETAIL ZN DAYLIGHTINGCONTROLS,CORE_RETAIL,SKYLIGHTS_R4C2,CORE_RETAIL DAYLT SENSOR 1,1.6737E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORE_RETAIL ZN DAYLIGHTINGCONTROLS,CORE_RETAIL,SKYLIGHTS_R4C2,CORE_RETAIL DAYLT SENSOR 1,1.6632E-004
 Sky Daylight Factors,Intermediate Sky,07/21,CORE_RETAIL ZN DAYLIGHTINGCONTROLS,CORE_RETAIL,SKYLIGHTS_R4C2,CORE_RETAIL DAYLT SENSOR 1,1.6476E-004
 Sky Daylight Factors,Overcast Sky,07/21,CORE_RETAIL ZN DAYLIGHTINGCONTROLS,CORE_RETAIL,SKYLIGHTS_R4C2,CORE_RETAIL DAYLT SENSOR 1,1.6787E-004
 Sky Daylight Factors,Clear Sky,07/21,CORE_RETAIL ZN DAYLIGHTINGCONTROLS,CORE_RETAIL,SKYLIGHTS_R4C3,CORE_RETAIL DAYLT SENSOR 1,1.6163E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORE_RETAIL ZN DAYLIGHTINGCONTROLS,CORE_RETAIL,SKYLIGHTS_R4C3,CORE_RETAIL DAYLT SENSOR 1,1.6184E-004
 Sky Daylight Factors,Intermediate Sky,07/21,CORE_RETAIL ZN DAYLIGHTINGCONTROLS,CORE_RETAIL,SKYLIGHTS_R4C3,CORE_RETAIL DAYLT SENSOR 1,1.6268E-004
 Sky Daylight Factors,Overcast Sky,07/21,CORE_RETAIL ZN DAYLIGHTINGCONTROLS,CORE_RETAIL,SKYLIGHTS_R4C3,CORE_RETAIL DAYLT SENSOR 1,1.6259E-004
 Sky Daylight Factors,Clear Sky,07/21,CORE_RETAIL ZN DAYLIGHTINGCONTROLS,CORE_RETAIL,SKYLIGHTS_R4C4,CORE_RETAIL DAYLT SENSOR 1,1.5710E-004
 Sky Daylight Factors,Clear Turbid Sky,07/21,CORE_RETAIL ZN DAYLIGHTINGCONTROLS,CORE_RETAIL,SKYLIGHTS_R4C4,CORE_RETAIL DAYLT SENSOR 1,1.5829E-004
 Sky Daylight Factors,Intermediate Sky,07/21,CORE_RETAIL ZN DAYLIGHTINGCONTROLS,CORE_RETAIL,SKYLIGHTS_R4C4,CORE_RETAIL DAYLT SENSOR 1,1.6104E-004
 Sky Daylight Factors,Overcast Sky,07/21,CORE_RETAIL ZN DAYLIGHTINGCONTROLS,CORE_RETAIL,SKYLIGHTS_R4C4,CORE_RETAIL DAYLT SENSOR 1,1.5883E-004
 Sky Daylight Factors,Clear Sky,07/21,FRONT_RETAIL ZN DAYLIGHTINGCONTROLS,FRONT_RETAIL,FRONT_RETAIL_WALL_SOUTH_GLAZING,FRONT_RETAIL DAYLT SENSOR 1,0.1361
 Sky Daylight Factors,Clear Turbid Sky,07/21,FRONT_RETAIL ZN DAYLIGHTINGCONTROLS,FRONT_RETAIL,FRONT_RETAIL_WALL_SOUTH_GLAZING,FRONT_RETAIL DAYLT SENSOR 1,0.1309
 Sky Daylight Factors,Intermediate Sky,07/21,FRONT_RETAIL ZN DAYLIGHTINGCONTROLS,FRONT_RETAIL,FRONT_RETAIL_WALL_SOUTH_GLAZING,FRONT_RETAIL DAYLT SENSOR 1,0.1032
 Sky Daylight Factors,Overcast Sky,07/21,FRONT_RETAIL ZN DAYLIGHTINGCONTROLS,FRONT_RETAIL,FRONT_RETAIL_WALL_SOUTH_GLAZING,FRONT_RETAIL DAYLT SENSOR 1,9.9672E-002
! <Zone Sizing Information>, Zone Name, Load Type, Calc Des Load {W}, User Des Load {W}, Calc Des Air Flow Rate {m3/s}, User Des Air Flow Rate {m3/s}, Design Day Name, Date/Time of Peak, Temperature at Peak {C}, Humidity Ratio at Peak {kgWater/kgDryAir}, Floor Area {m2}, # Occupants, Calc Outdoor Air Flow Rate {m3/s}, Calc DOAS Heat Addition Rate {W}
 Zone Sizing Information, BACK_SPACE ZN, Cooling, 19448.61479, 23338.33775, 1.69292, 2.03150, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 08:00:00, 22.94800, 5.45871E-003, 379.89000, 61.33653, 0.23158, 0.00000
 Zone Sizing Information, BACK_SPACE ZN, Heating, 31137.80931, 37365.37117, 1.06987, 1.28384, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 08:00:00, -17.90000, 9.55238E-004, 379.89000, 61.33653, 0.23158, 0.00000
 Zone Sizing Information, CORE_RETAIL ZN, Cooling, 83258.41237, 99910.09484, 7.24696, 8.69635, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 08:00:00, 22.94800, 5.45871E-003, 1600.48290, 258.41182, 1.89033, 0.00000
 Zone Sizing Information, CORE_RETAIL ZN, Heating, 80415.43415, 96498.52098, 2.74682, 3.29618, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 08:00:00, -17.90000, 9.55238E-004, 1600.48290, 258.41182, 1.89033, 0.00000
 Zone Sizing Information, FRONT_ENTRY ZN, Cooling, 0.00000, 0.00000, 0.00000, 7.31520E-003, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 14:20:00, 33.90000, 5.47527E-003, 12.00000, 0.00000, 7.31520E-003, 0.00000
 Zone Sizing Information, FRONT_ENTRY ZN, Heating, 42649.07862, 51178.89435, 1.47350, 1.76820, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 13:30:00, -17.90000, 9.55238E-004, 12.00000, 0.00000, 7.31520E-003, 0.00000
 Zone Sizing Information, FRONT_RETAIL ZN, Cooling, 10268.90575, 12322.68691, 0.92648, 1.11178, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 13:30:00, 33.53000, 5.47470E-003, 150.81000, 24.34958, 0.17812, 0.00000
 Zone Sizing Information, FRONT_RETAIL ZN, Heating, 14796.11177, 17755.33412, 0.50911, 0.61094, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 08:00:00, -17.90000, 9.55238E-004, 150.81000, 24.34958, 0.17812, 0.00000
 Zone Sizing Information, POINT_OF_SALE ZN, Cooling, 13736.18155, 16483.41786, 1.23930, 1.48716, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 13:20:00, 33.40667, 5.47451E-003, 150.81000, 24.34958, 0.17812, 0.00000
 Zone Sizing Information, POINT_OF_SALE ZN, Heating, 14796.11177, 17755.33412, 0.50911, 0.61094, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 08:00:00, -17.90000, 9.55238E-004, 150.81000, 24.34958, 0.17812, 0.00000
! <System Sizing Information>, System Name, Load Type, Peak Load Kind, User Design Capacity [W], Calc Des Air Flow Rate [m3/s], User Des Air Flow Rate [m3/s], Design Day Name, Date/Time of Peak
 System Sizing Information, BACK_SPACE ZN PSZ-AC, Cooling, Sensible, 23482.76, 2.05737, 2.05737, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 14:10:00
 System Sizing Information, BACK_SPACE ZN PSZ-AC, Heating, Sensible, 45456.74, 1.28384, 1.28384, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 08:00:00
 System Sizing Information, CORE_RETAIL ZN PSZ-AC, Cooling, Sensible, 112132.07, 8.84344, 8.84344, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 14:00:00
 System Sizing Information, CORE_RETAIL ZN PSZ-AC, Heating, Sensible, 166235.66, 3.29618, 3.29618, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 08:00:00
 System Sizing Information, FRONT_RETAIL ZN PSZ-AC, Cooling, Sensible, 13828.64, 1.11178, 1.11178, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 13:40:00
 System Sizing Information, FRONT_RETAIL ZN PSZ-AC, Heating, Sensible, 24225.74, 0.61094, 0.61094, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 08:00:00
 System Sizing Information, POINT_OF_SALE ZN PSZ-AC, Cooling, Sensible, 17914.09, 1.48716, 1.48716, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 13:40:00
 System Sizing Information, POINT_OF_SALE ZN PSZ-AC, Heating, Sensible, 24225.74, 0.61094, 0.61094, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 08:00:00
! <Component Sizing Information>, Component Type, Component Name, Input Field Description, Value
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, BACK_SPACE ZN PSZ-AC DIFFUSER, Design Size Maximum Air Flow Rate [m3/s], 2.03150
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, CORE_RETAIL ZN PSZ-AC DIFFUSER, Design Size Maximum Air Flow Rate [m3/s], 8.69635
 Component Sizing Information, ZoneHVAC:UnitHeater, FRONT_ENTRY ZN UNIT HEATER, Design Size Maximum Supply Air Flow Rate [m3/s], 1.76820
 Component Sizing Information, Fan:ConstantVolume, FRONT_ENTRY ZN UNITHEATER FAN, Design Size Maximum Flow Rate [m3/s], 1.76820
 Component Sizing Information, Fan:ConstantVolume, FRONT_ENTRY ZN UNITHEATER FAN, Design Electric Power Consumption [W], 158.50265
 Component Sizing Information, Coil:Heating:Fuel, FRONT_ENTRY ZN UNITHEATER GAS HTG COIL 175KBTU/HR 0.8 THERMAL EFF, Design Size Nominal Capacity [W], 51186.03478
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, FRONT_RETAIL ZN PSZ-AC DIFFUSER, Design Size Maximum Air Flow Rate [m3/s], 1.11178
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, POINT_OF_SALE ZN PSZ-AC DIFFUSER, Design Size Maximum Air Flow Rate [m3/s], 1.48716
 Component Sizing Information, AirLoopHVAC, BACK_SPACE ZN PSZ-AC, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 2.03150
 Component Sizing Information, AirLoopHVAC, BACK_SPACE ZN PSZ-AC, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 2.03150
 Component Sizing Information, AirLoopHVAC, BACK_SPACE ZN PSZ-AC, Sum of Air Terminal Maximum Flow Rates [m3/s], 2.03150
 Component Sizing Information, AirLoopHVAC, BACK_SPACE ZN PSZ-AC, Adjusted Heating Design Air Flow Rate [m3/s], 2.03150
 Component Sizing Information, AirLoopHVAC, BACK_SPACE ZN PSZ-AC, Adjusted Cooling Design Air Flow Rate [m3/s], 2.05737
 Component Sizing Information, AirLoopHVAC, BACK_SPACE ZN PSZ-AC, Adjusted Main Design Air Flow Rate [m3/s], 2.05737
 Component Sizing Information, AirLoopHVAC, BACK_SPACE ZN PSZ-AC, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, BACK_SPACE ZN PSZ-AC, Calculated Heating Air Flow Ratio [], 0.98743
 Component Sizing Information, AirLoopHVAC, CORE_RETAIL ZN PSZ-AC, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 8.69635
 Component Sizing Information, AirLoopHVAC, CORE_RETAIL ZN PSZ-AC, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 8.69635
 Component Sizing Information, AirLoopHVAC, CORE_RETAIL ZN PSZ-AC, Sum of Air Terminal Maximum Flow Rates [m3/s], 8.69635
 Component Sizing Information, AirLoopHVAC, CORE_RETAIL ZN PSZ-AC, Adjusted Heating Design Air Flow Rate [m3/s], 8.69635
 Component Sizing Information, AirLoopHVAC, CORE_RETAIL ZN PSZ-AC, Adjusted Cooling Design Air Flow Rate [m3/s], 8.84344
 Component Sizing Information, AirLoopHVAC, CORE_RETAIL ZN PSZ-AC, Adjusted Main Design Air Flow Rate [m3/s], 8.84344
 Component Sizing Information, AirLoopHVAC, CORE_RETAIL ZN PSZ-AC, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CORE_RETAIL ZN PSZ-AC, Calculated Heating Air Flow Ratio [], 0.98337
 Component Sizing Information, AirLoopHVAC, FRONT_RETAIL ZN PSZ-AC, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 1.11178
 Component Sizing Information, AirLoopHVAC, FRONT_RETAIL ZN PSZ-AC, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 1.11178
 Component Sizing Information, AirLoopHVAC, FRONT_RETAIL ZN PSZ-AC, Sum of Air Terminal Maximum Flow Rates [m3/s], 1.11178
 Component Sizing Information, AirLoopHVAC, FRONT_RETAIL ZN PSZ-AC, Adjusted Heating Design Air Flow Rate [m3/s], 1.11178
 Component Sizing Information, AirLoopHVAC, FRONT_RETAIL ZN PSZ-AC, Adjusted Cooling Design Air Flow Rate [m3/s], 1.11178
 Component Sizing Information, AirLoopHVAC, FRONT_RETAIL ZN PSZ-AC, Adjusted Main Design Air Flow Rate [m3/s], 1.11178
 Component Sizing Information, AirLoopHVAC, FRONT_RETAIL ZN PSZ-AC, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, FRONT_RETAIL ZN PSZ-AC, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, POINT_OF_SALE ZN PSZ-AC, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 1.48716
 Component Sizing Information, AirLoopHVAC, POINT_OF_SALE ZN PSZ-AC, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 1.48716
 Component Sizing Information, AirLoopHVAC, POINT_OF_SALE ZN PSZ-AC, Sum of Air Terminal Maximum Flow Rates [m3/s], 1.48716
 Component Sizing Information, AirLoopHVAC, POINT_OF_SALE ZN PSZ-AC, Adjusted Heating Design Air Flow Rate [m3/s], 1.48716
 Component Sizing Information, AirLoopHVAC, POINT_OF_SALE ZN PSZ-AC, Adjusted Cooling Design Air Flow Rate [m3/s], 1.48716
 Component Sizing Information, AirLoopHVAC, POINT_OF_SALE ZN PSZ-AC, Adjusted Main Design Air Flow Rate [m3/s], 1.48716
 Component Sizing Information, AirLoopHVAC, POINT_OF_SALE ZN PSZ-AC, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, POINT_OF_SALE ZN PSZ-AC, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, BACK_SPACE ZN PSZ-AC, Design Supply Air Flow Rate [m3/s], 2.05737
 Component Sizing Information, AirLoopHVAC, CORE_RETAIL ZN PSZ-AC, Design Supply Air Flow Rate [m3/s], 8.84344
 Component Sizing Information, AirLoopHVAC, FRONT_RETAIL ZN PSZ-AC, Design Supply Air Flow Rate [m3/s], 1.11178
 Component Sizing Information, AirLoopHVAC, POINT_OF_SALE ZN PSZ-AC, Design Supply Air Flow Rate [m3/s], 1.48716
!<Controller:MechanicalVentilation>,Name,Availability Schedule Name,Demand Controlled Ventilation {Yes/No},System Outdoor Air Method,Zone Maximum Outdoor Air Fraction,Number of Zones,Zone Name,DSOA Name,DSZAD Name
 Controller:MechanicalVentilation,CONTROLLER MECHANICAL VENTILATION 1,RETAILSTANDALONE MINOA_MOTORIZEDDAMPER_SCHED,No,ZoneSum,1.00,1,BACK_SPACE ZN,RETAIL BACK_SPACE VENTILATION,
 Controller:MechanicalVentilation,CONTROLLER MECHANICAL VENTILATION 2,RETAILSTANDALONE MINOA_MOTORIZEDDAMPER_SCHED,No,ZoneSum,1.00,1,CORE_RETAIL ZN,RETAIL RETAIL VENTILATION,
 Controller:MechanicalVentilation,CONTROLLER MECHANICAL VENTILATION 4,RETAILSTANDALONE MINOA_MOTORIZEDDAMPER_SCHED,No,ZoneSum,1.00,1,FRONT_RETAIL ZN,RETAIL RETAIL VENTILATION,
 Controller:MechanicalVentilation,CONTROLLER MECHANICAL VENTILATION 3,RETAILSTANDALONE MINOA_MOTORIZEDDAMPER_SCHED,No,ZoneSum,1.00,1,POINT_OF_SALE ZN,RETAIL POINT_OF_SALE VENTILATION,
 Component Sizing Information, Controller:OutdoorAir, BACK_SPACE ZN PSZ-AC OA SYSTEM CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 2.05737
 Component Sizing Information, Controller:OutdoorAir, BACK_SPACE ZN PSZ-AC OA SYSTEM CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 0.23158
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BACK_SPACE ZN PSZ-AC UNITARY AC, Design Size Supply Air Flow Rate [m3/s], 2.05737
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BACK_SPACE ZN PSZ-AC UNITARY AC, Design Size Heating Supply Air Flow Rate [m3/s], 2.03150
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BACK_SPACE ZN PSZ-AC UNITARY AC, Design Size Cooling Supply Air Flow Rate [m3/s], 2.05737
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BACK_SPACE ZN PSZ-AC UNITARY AC, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, BACK_SPACE ZN PSZ-AC 2SPD DX AC CLG COIL 118KBTU/HR 11EER, Design Size High Speed Rated Air Flow Rate [m3/s], 2.05737
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, BACK_SPACE ZN PSZ-AC 2SPD DX AC CLG COIL 118KBTU/HR 11EER, Design Size High Speed Gross Rated Total Cooling Capacity [W], 34056.79896
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, BACK_SPACE ZN PSZ-AC 2SPD DX AC CLG COIL 118KBTU/HR 11EER, Design Size High Speed Rated Sensible Heat Ratio, 0.85985
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, BACK_SPACE ZN PSZ-AC 2SPD DX AC CLG COIL 118KBTU/HR 11EER, Design Size Low Speed Rated Air Flow Rate [m3/s], 0.68572
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, BACK_SPACE ZN PSZ-AC 2SPD DX AC CLG COIL 118KBTU/HR 11EER, Design Size Low Speed Gross Rated Total Cooling Capacity [W], 11351.13109
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, BACK_SPACE ZN PSZ-AC 2SPD DX AC CLG COIL 118KBTU/HR 11EER, Design Size Low Speed Gross Rated Sensible Heat Ratio, 0.85985
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, BACK_SPACE ZN PSZ-AC 2SPD DX AC CLG COIL 118KBTU/HR 11EER, User-Specified Low Speed Gross Rated Sensible Heat Ratio, 0.69000
! <DX Cooling Coil AHRI 2023 Standard Rating Information>, Component Type, Component Name, Standard Rating (Net) Cooling Capacity {W}, Standard Rating Net COP2 {W/W}, EER2 {Btu/W-h}, SEER2 User {Btu/W-h}, SEER2 Standard {Btu/W-h}, IEER 2022 {Btu/W-h}
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:TwoSpeed, BACK_SPACE ZN PSZ-AC 2SPD DX AC CLG COIL 118KBTU/HR 11EER, 32080.1, 3.09, 10.56, 11.65, 11.60, 11.2
 Component Sizing Information, Fan:OnOff, BACK_SPACE ZN PSZ-AC FAN, Design Size Maximum Flow Rate [m3/s], 2.05737
 Component Sizing Information, Fan:OnOff, BACK_SPACE ZN PSZ-AC FAN, Design Electric Power Consumption [W], 2202.27055
! <VAV DX Cooling Coil Standard Rating Information>, DX Coil Type, DX Coil Name, Fan Type, Fan Name, Standard Net Cooling Capacity {W}, Standard Net Cooling Capacity {Btu/h}, IEER {Btu/W-h}, COP 100% Capacity {W/W}, COP 75% Capacity {W/W}, COP 50% Capacity {W/W}, COP 25% Capacity {W/W}, EER 100% Capacity {Btu/W-h}, EER 75% Capacity {Btu/W-h}, EER 50% Capacity {Btu/W-h}, EER 25% Capacity {Btu/W-h}, Supply Air Flow 100% {kg/s}, Supply Air Flow 75% {kg/s},Supply Air Flow 50% {kg/s},Supply Air Flow 25% {kg/s}
 VAV DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:TwoSpeed,BACK_SPACE ZN PSZ-AC 2SPD DX AC CLG COIL 118KBTU/HR 11EER,Fan:VariableVolume,BACK_SPACE ZN PSZ-AC FAN,33962.89,115886.17,14.54,3.80,4.24,4.39,4.23,12.96,14.46,14.97,14.42,1.9315,1.3808,0.8809,0.4029,
! <DX Cooling Coil Standard Rating Information>, Component Type, Component Name, Standard Rating (Net) Cooling Capacity {W}, Standard Rating Net COP {W/W}, EER {Btu/W-h}, SEER User {Btu/W-h}, SEER Standard {Btu/W-h}, IEER {Btu/W-h}
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:TwoSpeed, BACK_SPACE ZN PSZ-AC 2SPD DX AC CLG COIL 118KBTU/HR 11EER, 33962.9, 3.7974346669852297, 12.957384925817793, N/A, N/A, 14.544099270036734
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BACK_SPACE ZN PSZ-AC UNITARY AC, Design Size Nominal Cooling Capacity [W], 34056.79896
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BACK_SPACE ZN PSZ-AC UNITARY AC, Design Size Nominal Heating Capacity [W], 66781.52158
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BACK_SPACE ZN PSZ-AC UNITARY AC, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BACK_SPACE ZN PSZ-AC UNITARY AC, User-Specified Maximum Supply Air Temperature [C], 80.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BACK_SPACE ZN PSZ-AC UNITARY AC, User-Specified Supplemental Heating Coil Nominal Capacity [W], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BACK_SPACE ZN PSZ-AC UNITARY AC, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Coil:Heating:Fuel, BACK_SPACE ZN PSZ-AC GAS HTG COIL 231KBTU/HR 0.8 THERMAL EFF, Design Size Nominal Capacity [W], 66781.52158
 Component Sizing Information, Coil:Heating:Electric, BACK_SPACE ZN PSZ-AC NO HEAT, User-Specified Nominal Capacity [W], 0.00000
 Component Sizing Information, Controller:OutdoorAir, CORE_RETAIL ZN PSZ-AC OA SYSTEM CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 8.84344
 Component Sizing Information, Controller:OutdoorAir, CORE_RETAIL ZN PSZ-AC OA SYSTEM CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 1.89033
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORE_RETAIL ZN PSZ-AC UNITARY AC, Design Size Supply Air Flow Rate [m3/s], 8.84344
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORE_RETAIL ZN PSZ-AC UNITARY AC, Design Size Heating Supply Air Flow Rate [m3/s], 8.69635
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORE_RETAIL ZN PSZ-AC UNITARY AC, Design Size Cooling Supply Air Flow Rate [m3/s], 8.84344
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORE_RETAIL ZN PSZ-AC UNITARY AC, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, CORE_RETAIL ZN PSZ-AC 2SPD DX AC CLG COIL 558KBTU/HR 9.8EER, Design Size High Speed Rated Air Flow Rate [m3/s], 8.84344
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, CORE_RETAIL ZN PSZ-AC 2SPD DX AC CLG COIL 558KBTU/HR 9.8EER, Design Size High Speed Gross Rated Total Cooling Capacity [W], 149418.44050
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, CORE_RETAIL ZN PSZ-AC 2SPD DX AC CLG COIL 558KBTU/HR 9.8EER, Design Size High Speed Rated Sensible Heat Ratio, 0.84987
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, CORE_RETAIL ZN PSZ-AC 2SPD DX AC CLG COIL 558KBTU/HR 9.8EER, Design Size Low Speed Rated Air Flow Rate [m3/s], 2.94752
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, CORE_RETAIL ZN PSZ-AC 2SPD DX AC CLG COIL 558KBTU/HR 9.8EER, Design Size Low Speed Gross Rated Total Cooling Capacity [W], 49801.16622
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, CORE_RETAIL ZN PSZ-AC 2SPD DX AC CLG COIL 558KBTU/HR 9.8EER, Design Size Low Speed Gross Rated Sensible Heat Ratio, 0.84987
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, CORE_RETAIL ZN PSZ-AC 2SPD DX AC CLG COIL 558KBTU/HR 9.8EER, User-Specified Low Speed Gross Rated Sensible Heat Ratio, 0.69000
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:TwoSpeed, CORE_RETAIL ZN PSZ-AC 2SPD DX AC CLG COIL 558KBTU/HR 9.8EER, 140916.9, 2.83, 9.67, 10.68, 10.64, 10.3
 Component Sizing Information, Fan:OnOff, CORE_RETAIL ZN PSZ-AC FAN, Design Size Maximum Flow Rate [m3/s], 8.84344
 Component Sizing Information, Fan:OnOff, CORE_RETAIL ZN PSZ-AC FAN, Design Electric Power Consumption [W], 14808.45009
 VAV DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:TwoSpeed,CORE_RETAIL ZN PSZ-AC 2SPD DX AC CLG COIL 558KBTU/HR 9.8EER,Fan:VariableVolume,CORE_RETAIL ZN PSZ-AC FAN,149006.41,508430.98,13.02,3.40,3.79,3.93,3.78,11.59,12.94,13.40,12.91,8.3025,5.9664,3.8255,1.7512,
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:TwoSpeed, CORE_RETAIL ZN PSZ-AC 2SPD DX AC CLG COIL 558KBTU/HR 9.8EER, 149006.4, 3.398036027594272, 11.594580200188352, N/A, N/A, 13.021341492925405
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORE_RETAIL ZN PSZ-AC UNITARY AC, Design Size Nominal Cooling Capacity [W], 149418.44050
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORE_RETAIL ZN PSZ-AC UNITARY AC, Design Size Nominal Heating Capacity [W], 320531.96747
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORE_RETAIL ZN PSZ-AC UNITARY AC, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORE_RETAIL ZN PSZ-AC UNITARY AC, User-Specified Maximum Supply Air Temperature [C], 80.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORE_RETAIL ZN PSZ-AC UNITARY AC, User-Specified Supplemental Heating Coil Nominal Capacity [W], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORE_RETAIL ZN PSZ-AC UNITARY AC, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Coil:Heating:Fuel, CORE_RETAIL ZN PSZ-AC GAS HTG COIL 1183KBTU/HR 0.8 THERMAL EFF, Design Size Nominal Capacity [W], 320531.96747
 Component Sizing Information, Coil:Heating:Electric, CORE_RETAIL ZN PSZ-AC NO HEAT, User-Specified Nominal Capacity [W], 0.00000
 Component Sizing Information, Controller:OutdoorAir, FRONT_RETAIL ZN PSZ-AC OA SYSTEM CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 1.11178
 Component Sizing Information, Controller:OutdoorAir, FRONT_RETAIL ZN PSZ-AC OA SYSTEM CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 0.17812
 Component Sizing Information, AirLoopHVAC:UnitarySystem, FRONT_RETAIL ZN PSZ-AC UNITARY AC, Design Size Supply Air Flow Rate [m3/s], 1.11178
 Component Sizing Information, AirLoopHVAC:UnitarySystem, FRONT_RETAIL ZN PSZ-AC UNITARY AC, Design Size Heating Supply Air Flow Rate [m3/s], 1.11178
 Component Sizing Information, AirLoopHVAC:UnitarySystem, FRONT_RETAIL ZN PSZ-AC UNITARY AC, Design Size Cooling Supply Air Flow Rate [m3/s], 1.11178
 Component Sizing Information, AirLoopHVAC:UnitarySystem, FRONT_RETAIL ZN PSZ-AC UNITARY AC, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, FRONT_RETAIL ZN PSZ-AC 2SPD DX AC CLG COIL 70KBTU/HR 11EER, Design Size High Speed Rated Air Flow Rate [m3/s], 1.11178
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, FRONT_RETAIL ZN PSZ-AC 2SPD DX AC CLG COIL 70KBTU/HR 11EER, Design Size High Speed Gross Rated Total Cooling Capacity [W], 18403.89791
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, FRONT_RETAIL ZN PSZ-AC 2SPD DX AC CLG COIL 70KBTU/HR 11EER, Design Size High Speed Rated Sensible Heat Ratio, 0.85985
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, FRONT_RETAIL ZN PSZ-AC 2SPD DX AC CLG COIL 70KBTU/HR 11EER, Design Size Low Speed Rated Air Flow Rate [m3/s], 0.37056
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, FRONT_RETAIL ZN PSZ-AC 2SPD DX AC CLG COIL 70KBTU/HR 11EER, Design Size Low Speed Gross Rated Total Cooling Capacity [W], 6134.01917
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, FRONT_RETAIL ZN PSZ-AC 2SPD DX AC CLG COIL 70KBTU/HR 11EER, Design Size Low Speed Gross Rated Sensible Heat Ratio, 0.85985
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, FRONT_RETAIL ZN PSZ-AC 2SPD DX AC CLG COIL 70KBTU/HR 11EER, User-Specified Low Speed Gross Rated Sensible Heat Ratio, 0.69000
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:TwoSpeed, FRONT_RETAIL ZN PSZ-AC 2SPD DX AC CLG COIL 70KBTU/HR 11EER, 17335.7, 3.09, 10.56, 11.65, 11.60, 11.2
 Component Sizing Information, Fan:OnOff, FRONT_RETAIL ZN PSZ-AC FAN, Design Size Maximum Flow Rate [m3/s], 1.11178
 Component Sizing Information, Fan:OnOff, FRONT_RETAIL ZN PSZ-AC FAN, Design Electric Power Consumption [W], 1231.35588
 VAV DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:TwoSpeed,FRONT_RETAIL ZN PSZ-AC 2SPD DX AC CLG COIL 70KBTU/HR 11EER,Fan:VariableVolume,FRONT_RETAIL ZN PSZ-AC FAN,18353.15,62623.54,14.54,3.80,4.24,4.39,4.23,12.96,14.46,14.97,14.42,1.0438,0.7462,0.4760,0.2177,
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:TwoSpeed, FRONT_RETAIL ZN PSZ-AC 2SPD DX AC CLG COIL 70KBTU/HR 11EER, 18353.1, 3.7974346669852306, 12.957384925817797, N/A, N/A, 14.544099270036728
 Component Sizing Information, AirLoopHVAC:UnitarySystem, FRONT_RETAIL ZN PSZ-AC UNITARY AC, Design Size Nominal Cooling Capacity [W], 18403.89791
 Component Sizing Information, AirLoopHVAC:UnitarySystem, FRONT_RETAIL ZN PSZ-AC UNITARY AC, Design Size Nominal Heating Capacity [W], 38513.00897
 Component Sizing Information, AirLoopHVAC:UnitarySystem, FRONT_RETAIL ZN PSZ-AC UNITARY AC, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, FRONT_RETAIL ZN PSZ-AC UNITARY AC, User-Specified Maximum Supply Air Temperature [C], 80.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, FRONT_RETAIL ZN PSZ-AC UNITARY AC, User-Specified Supplemental Heating Coil Nominal Capacity [W], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, FRONT_RETAIL ZN PSZ-AC UNITARY AC, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Coil:Heating:Fuel, FRONT_RETAIL ZN PSZ-AC GAS HTG COIL 144KBTU/HR 0.8 THERMAL EFF, Design Size Nominal Capacity [W], 38513.00897
 Component Sizing Information, Coil:Heating:Electric, FRONT_RETAIL ZN PSZ-AC NO HEAT, User-Specified Nominal Capacity [W], 0.00000
 Component Sizing Information, Controller:OutdoorAir, POINT_OF_SALE ZN PSZ-AC OA SYSTEM CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 1.48716
 Component Sizing Information, Controller:OutdoorAir, POINT_OF_SALE ZN PSZ-AC OA SYSTEM CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 0.17812
 Component Sizing Information, AirLoopHVAC:UnitarySystem, POINT_OF_SALE ZN PSZ-AC UNITARY AC, Design Size Supply Air Flow Rate [m3/s], 1.48716
 Component Sizing Information, AirLoopHVAC:UnitarySystem, POINT_OF_SALE ZN PSZ-AC UNITARY AC, Design Size Heating Supply Air Flow Rate [m3/s], 1.48716
 Component Sizing Information, AirLoopHVAC:UnitarySystem, POINT_OF_SALE ZN PSZ-AC UNITARY AC, Design Size Cooling Supply Air Flow Rate [m3/s], 1.48716
 Component Sizing Information, AirLoopHVAC:UnitarySystem, POINT_OF_SALE ZN PSZ-AC UNITARY AC, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, POINT_OF_SALE ZN PSZ-AC 2SPD DX AC CLG COIL 86KBTU/HR 11EER, Design Size High Speed Rated Air Flow Rate [m3/s], 1.48716
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, POINT_OF_SALE ZN PSZ-AC 2SPD DX AC CLG COIL 86KBTU/HR 11EER, Design Size High Speed Gross Rated Total Cooling Capacity [W], 24617.84686
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, POINT_OF_SALE ZN PSZ-AC 2SPD DX AC CLG COIL 86KBTU/HR 11EER, Design Size High Speed Rated Sensible Heat Ratio, 0.85985
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, POINT_OF_SALE ZN PSZ-AC 2SPD DX AC CLG COIL 86KBTU/HR 11EER, Design Size Low Speed Rated Air Flow Rate [m3/s], 0.49567
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, POINT_OF_SALE ZN PSZ-AC 2SPD DX AC CLG COIL 86KBTU/HR 11EER, Design Size Low Speed Gross Rated Total Cooling Capacity [W], 8205.12836
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, POINT_OF_SALE ZN PSZ-AC 2SPD DX AC CLG COIL 86KBTU/HR 11EER, Design Size Low Speed Gross Rated Sensible Heat Ratio, 0.85985
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, POINT_OF_SALE ZN PSZ-AC 2SPD DX AC CLG COIL 86KBTU/HR 11EER, User-Specified Low Speed Gross Rated Sensible Heat Ratio, 0.69000
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:TwoSpeed, POINT_OF_SALE ZN PSZ-AC 2SPD DX AC CLG COIL 86KBTU/HR 11EER, 23189.0, 3.09, 10.56, 11.65, 11.60, 11.2
 Component Sizing Information, Fan:OnOff, POINT_OF_SALE ZN PSZ-AC FAN, Design Size Maximum Flow Rate [m3/s], 1.48716
 Component Sizing Information, Fan:OnOff, POINT_OF_SALE ZN PSZ-AC FAN, Design Electric Power Consumption [W], 1647.11468
 VAV DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:TwoSpeed,POINT_OF_SALE ZN PSZ-AC 2SPD DX AC CLG COIL 86KBTU/HR 11EER,Fan:VariableVolume,POINT_OF_SALE ZN PSZ-AC FAN,24549.96,83767.95,14.54,3.80,4.24,4.39,4.23,12.96,14.46,14.97,14.42,1.3962,0.9981,0.6368,0.2912,
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:TwoSpeed, POINT_OF_SALE ZN PSZ-AC 2SPD DX AC CLG COIL 86KBTU/HR 11EER, 24550.0, 3.79743466698523, 12.957384925817795, N/A, N/A, 14.544099270036728
 Component Sizing Information, AirLoopHVAC:UnitarySystem, POINT_OF_SALE ZN PSZ-AC UNITARY AC, Design Size Nominal Cooling Capacity [W], 24617.84686
 Component Sizing Information, AirLoopHVAC:UnitarySystem, POINT_OF_SALE ZN PSZ-AC UNITARY AC, Design Size Nominal Heating Capacity [W], 49221.41985
 Component Sizing Information, AirLoopHVAC:UnitarySystem, POINT_OF_SALE ZN PSZ-AC UNITARY AC, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, POINT_OF_SALE ZN PSZ-AC UNITARY AC, User-Specified Maximum Supply Air Temperature [C], 80.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, POINT_OF_SALE ZN PSZ-AC UNITARY AC, User-Specified Supplemental Heating Coil Nominal Capacity [W], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, POINT_OF_SALE ZN PSZ-AC UNITARY AC, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Coil:Heating:Fuel, POINT_OF_SALE ZN PSZ-AC GAS HTG COIL 171KBTU/HR 0.8 THERMAL EFF, Design Size Nominal Capacity [W], 49221.41985
 Component Sizing Information, Coil:Heating:Electric, POINT_OF_SALE ZN PSZ-AC NO HEAT, User-Specified Nominal Capacity [W], 0.00000
Water Heater Information,WaterHeater:Mixed,40GAL NATURAL GAS WATER HEATER - 40KBTU/HR 0.82 THERM EFF,0.1514,11722.8,0.731,0.1915
 Component Sizing Information, PlantLoop, MAIN SERVICE WATER LOOP, Maximum Loop Flow Rate [m3/s], 1.89271E-005
 Component Sizing Information, PlantLoop, MAIN SERVICE WATER LOOP, Plant Loop Volume [m3], 2.27125E-003
 Component Sizing Information, PlantLoop, MAIN SERVICE WATER LOOP, Design Supply Temperature [C], 60.00000
 Component Sizing Information, PlantLoop, MAIN SERVICE WATER LOOP, Design Return Temperature [C], 55.00000
 Component Sizing Information, PlantLoop, MAIN SERVICE WATER LOOP, Sizing Option, NonCoincident
 Component Sizing Information, PlantLoop, MAIN SERVICE WATER LOOP, Minimum Loop Flow Rate [m3/s], 0.00000
 Component Sizing Information, PlantLoop, MAIN SERVICE WATER LOOP, Design Capacity [W], 397.23182
 Component Sizing Information, Pump:VariableSpeed, MAIN SERVICE WATER LOOP WATER MAINS PRESSURE DRIVEN, Design Flow Rate [m3/s], 1.89271E-005
 Component Sizing Information, Pump:VariableSpeed, MAIN SERVICE WATER LOOP WATER MAINS PRESSURE DRIVEN, Design Power Consumption [W], 2.42655E-008
 Component Sizing Information, WaterHeater:Mixed, 40GAL NATURAL GAS WATER HEATER - 40KBTU/HR 0.82 THERM EFF, Use Side Design Flow Rate [m3/s], 1.89271E-005
! <Environment>,Environment Name,Environment Type, Start Date, End Date, Start DayOfWeek, Duration {#days}, Source:Start DayOfWeek,  Use Daylight Saving, Use Holidays, Apply Weekend Holiday Rule,  Use Rain Values, Use Snow Values, Sky Temperature Model
! <Environment:Special Days>, Special Day Name, Special Day Type, Source, Start Date, Duration {#days}
! <Environment:Daylight Saving>, Daylight Saving Indicator, Source, Start Date, End Date
! <Environment:WarmupDays>, NumberofWarmupDays
Environment,RUN PERIOD 1,WeatherFileRunPeriod,01/01/2006,12/31/2006,Sunday,365,Use RunPeriod Specified Day,No,No,No,Yes,Yes,Clark and Allen
Environment:Daylight Saving,Yes,InputFile,03/12,11/05
Environment:WarmupDays, 10
! <Tabular Report>,Style,Unit Conversion, Format Reals
Tabular Report,HTML,None,Yes
! <Warmup Convergence Information>,Zone Name,Environment Type/Name,Average Warmup Temperature Difference {deltaC},Std Dev Warmup Temperature Difference {deltaC},Max Temperature Pass/Fail Convergence,Min Temperature Pass/Fail Convergence,Average Warmup Load Difference {W},Std Dev Warmup Load Difference {W},Heating Load Pass/Fail Convergence,Cooling Load Pass/Fail Convergence
 Warmup Convergence Information,BACK_SPACE ZN,RunPeriod: RUN PERIOD 1,9.3989921250E-002,0.4735899517,Pass,Pass,2.3312828842E-002,7.2899054135E-002,Pass,Pass
 Warmup Convergence Information,CORE_RETAIL ZN,RunPeriod: RUN PERIOD 1,6.3342923470E-002,0.3494198755,Pass,Pass,0.1250077147,0.3193282287,Pass,Pass
 Warmup Convergence Information,FRONT_ENTRY ZN,RunPeriod: RUN PERIOD 1,0.1090554491,0.4559782559,Pass,Pass,0.1225758375,0.5525058696,Pass,Pass
 Warmup Convergence Information,FRONT_RETAIL ZN,RunPeriod: RUN PERIOD 1,7.4623936278E-002,0.3530637069,Pass,Pass,0.4227298306,2.5899899422,Pass,Pass
 Warmup Convergence Information,POINT_OF_SALE ZN,RunPeriod: RUN PERIOD 1,8.4283310012E-002,0.3262343136,Pass,Pass,0.3654523838,2.0242630188,Pass,Pass
! <Program Control Information:Threads/Parallel Sims>, Threading Supported,Maximum Number of Threads, Env Set Threads (OMP_NUM_THREADS), EP Env Set Threads (EP_OMP_NUM_THREADS), IDF Set Threads, Number of Threads Used (Interior Radiant Exchange), Number Nominal Surfaces, Number Parallel Sims
Program Control Information:Threads/Parallel Sims, No,1, N/A, N/A, N/A, N/A, N/A, N/A
End of Data
