Program Version,EnergyPlus, Version 25.2.0-cf7368216c, YMD=2026.02.27 16:21
! <Version>, Version ID
 Version, 25.2
! <Timesteps per Hour>, #TimeSteps, Minutes per TimeStep {minutes}
 Timesteps per Hour,  6, 10
! <System Convergence Limits>, Minimum System TimeStep {minutes}, Max HVAC Iterations, Minimum Plant Iterations, Maximum Plant Iterations
 System Convergence Limits, 1, 20, 2, 8
! <Simulation Control>, Do Zone Sizing, Do System Sizing, Do Plant Sizing, Do Design Days, Do Weather Simulation, Do HVAC Sizing Simulation
 Simulation Control, Yes, Yes, Yes, No, Yes, No
! <Performance Precision Tradeoffs>, Use Coil Direct Simulation, Zone Radiant Exchange Algorithm, Override Mode, Number of Timestep In Hour, Force Euler Method, Minimum Number of Warmup Days, Force Suppress All Begin Environment Resets, Minimum System Timestep, MaxZoneTempDiff, MaxAllowedDelTemp
 Performance Precision Tradeoffs, No, ScriptF, Normal, 6, No, 1, No, 1.0, 0.300, 2.0000E-003
! <Output Reporting Tolerances>, Tolerance for Time Heating Setpoint Not Met, Tolerance for Zone Cooling Setpoint Not Met Time
 Output Reporting Tolerances, 0.556, 0.556, 
! <Site:GroundTemperature:BuildingSurface>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:BuildingSurface,  19.53,  19.50,  19.54,  19.60,  20.00,  21.64,  22.23,  22.38,  21.45,  20.12,  19.80,  19.63
! <Site:GroundTemperature:FCfactorMethod>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:FCfactorMethod,  -0.74,   1.28,   5.20,   8.92,  15.96,  19.66,  20.68,  18.80,  14.47,   9.06,   3.73,   0.22
! <Site:GroundTemperature:Shallow>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Shallow,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00
! <Site:GroundTemperature:Deep>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Deep,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00
! <Site:GroundReflectance>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:SnowModifier>, Normal, Daylighting {dimensionless}
 Site:GroundReflectance:SnowModifier,   1.000,   1.000
! <Site:GroundReflectance:Snow>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:Snow:Daylighting>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow:Daylighting,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Environment:Weather Station>,Wind Sensor Height Above Ground {m},Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Sensor Height Above Ground {m},Wind Speed Modifier Coefficient-Internal,Temperature Modifier Coefficient-Internal
Environment:Weather Station,10.000,0.140,270.000,1.500,1.586,9.750E-003
! <Site:Location>, Location Name, Latitude {N+/S- Deg}, Longitude {E+/W- Deg},  Time Zone Number {GMT+/-}, Elevation {m},  Standard Pressure at Elevation {Pa}, Standard RhoAir at Elevation
Site:Location,Denver-Aurora-Buckley AFB CO USA TMY3 WMO#=724695,39.72,-104.75,-7.00,1726.00,82237,0.9774
! <Site Water Mains Temperature Information>,Calculation Method{},Water Mains Temperature Schedule Name{},Annual Average Outdoor Air Temperature{C},Maximum Difference In Monthly Average Outdoor Air Temperatures{deltaC},Fixed Default Water Mains Temperature{C}
Site Water Mains Temperature Information,FixedDefault,NA,NA,NA,10.0
! <Building Information>, Building Name,North Axis {deg},Terrain,  Loads Convergence Tolerance Value,Temperature Convergence Tolerance Value,  Solar Distribution,Maximum Number of Warmup Days,Minimum Number of Warmup Days
 Building Information,90.1-2004|SmallOffice,0.000,Suburbs,4.00000E-002,0.40000,FullExterior,25,1
! <Inside Convection Algorithm>, Algorithm {Simple | TARP | CeilingDiffuser | AdaptiveConvectionAlgorithm}
Inside Convection Algorithm,TARP
! <Outside Convection Algorithm>, Algorithm {SimpleCombined | TARP | MoWitt | DOE-2 | AdaptiveConvectionAlgorithm}
Outside Convection Algorithm,DOE-2
! <Sky Radiance Distribution>, Value {Anisotropic}
Sky Radiance Distribution,Anisotropic
! <Zone Air Solution Algorithm>, Algorithm {ThirdOrderBackwardDifference | AnalyticalSolution | EulerMethod}, Space Heat Balance Sizing, Space Heat Balance Simulation
 Zone Air Solution Algorithm, ThirdOrderBackwardDifference, No, No
! <Zone Air Carbon Dioxide Balance Simulation>, Simulation {Yes/No}, Carbon Dioxide Concentration
 Zone Air Carbon Dioxide Balance Simulation, No,N/A
! <Zone Air Generic Contaminant Balance Simulation>, Simulation {Yes/No}, Generic Contaminant Concentration
 Zone Air Generic Contaminant Balance Simulation, No,N/A
! <Zone Air Mass Flow Balance Simulation>, Enforce Mass Balance, Adjust Zone Mixing and Return {AdjustMixingOnly | AdjustReturnOnly | AdjustMixingThenReturn | AdjustReturnThenMixing | None}, Adjust Zone Infiltration {AddInfiltration | AdjustInfiltration | None}, Infiltration Zones {MixingSourceZonesOnly | AllZones}
 Zone Air Mass Flow Balance Simulation, No,N/A,N/A,N/A
! <HVACSystemRootFindingAlgorithm>, Value {RegulaFalsi | Bisection | BisectionThenRegulaFalsi | RegulaFalsiThenBisection}
 HVACSystemRootFindingAlgorithm, RegulaFalsi
! <Environment:Site Atmospheric Variation>,Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Gradient Coefficient {K/m}
Environment:Site Atmospheric Variation,0.220,370.000,6.500000E-003
! <Shadowing/Sun Position Calculations Annual Simulations>, Shading Calculation Method, Shading Calculation Update Frequency Method, Shading Calculation Update Frequency {days}, Maximum Figures in Shadow Overlap Calculations {}, Polygon Clipping Algorithm, Pixel Counting Resolution, Sky Diffuse Modeling Algorithm, Output External Shading Calculation Results, Disable Self-Shading Within Shading Zone Groups, Disable Self-Shading From Shading Zone Groups to Other Zones
Shadowing/Sun Position Calculations Annual Simulations,PolygonClipping,Periodic,20,15000,SutherlandHodgman,512,SimpleSkyDiffuseModeling,No,No,No
! <Surface Geometry>,Starting Corner,Vertex Input Direction,Coordinate System,Daylight Reference Point Coordinate System,Rectangular (Simple) Surface Coordinate System
 Surface Geometry,UpperLeftCorner,Counterclockwise,RelativeCoordinateSystem,RelativeCoordinateSystem,RelativeToZoneOrigin
! <Surface Heat Transfer Algorithm>, Value {CTF - ConductionTransferFunction | EMPD - MoisturePenetrationDepthConductionTransferFunction | CondFD - ConductionFiniteDifference | HAMT - CombinedHeatAndMoistureFiniteElement} - Description,Inside Surface Max Temperature Limit{C}, Surface Convection Coefficient Lower Limit {W/m2-K}, Surface Convection Coefficient Upper Limit {W/m2-K}
Surface Heat Transfer Algorithm, CTF - ConductionTransferFunction,200,0.10,1000.0
! <Shading Summary>, Number of Fixed Detached Shades, Number of Building Detached Shades, Number of Attached Shades
 Shading Summary,0,0,0
! <Zone Summary>, Number of Zones, Number of Zone Surfaces, Number of SubSurfaces
 Zone Summary,5,39,4
! <Zone Information>,Zone Name,North Axis {deg},Origin X-Coordinate {m},Origin Y-Coordinate {m},Origin Z-Coordinate {m},Centroid X-Coordinate {m},Centroid Y-Coordinate {m},Centroid Z-Coordinate {m},Type,Zone Multiplier,Zone List Multiplier,Minimum X {m},Maximum X {m},Minimum Y {m},Maximum Y {m},Minimum Z {m},Maximum Z {m},Ceiling Height {m},Volume {m3},Zone Inside Convection Algorithm {Simple-Detailed-CeilingDiffuser-TrombeWall},Zone Outside Convection Algorithm {Simple-Detailed-Tarp-MoWitt-DOE-2-BLAST}, Floor Area {m2},Exterior Gross Wall Area {m2},Exterior Net Wall Area {m2},Exterior Window Area {m2}, Number of Surfaces, Number of SubSurfaces, Number of Shading SubSurfaces,  Part of Total Building Area
 Zone Information, ZONE CORE SPACE - STORY GROUND,0.0,-8.63,-4.23,0.00,7.65E-015,-1.21E-015,1.52,1,1,1,-8.63,8.63,-4.23,4.23,0.00,3.05,3.05,444.54,TARP,DOE-2,145.85,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, ZONE EAST PERIMETER SPACE - STORY GROUND,0.0,13.20,8.80,0.00,11.31,1.54E-015,1.52,1,1,1,8.63,13.20,-8.80,8.80,0.00,3.05,3.05,181.52,TARP,DOE-2,59.55,53.64,45.59,8.05,6,1,0,Yes
 Zone Information, ZONE NORTH PERIMETER SPACE - STORY GROUND,0.0,-13.20,8.80,0.00,3.57E-014,6.77,1.52,1,1,1,-13.20,13.20,4.23,8.80,0.00,3.05,3.05,304.13,TARP,DOE-2,99.78,80.46,68.39,12.07,6,1,0,Yes
 Zone Information, ZONE SOUTH PERIMETER SPACE - STORY GROUND,0.0,13.20,-8.80,0.00,-3.58E-014,-6.77,1.52,1,1,1,-13.20,13.20,-8.80,-4.23,0.00,3.05,3.05,304.13,TARP,DOE-2,99.78,80.46,68.39,12.07,6,1,0,Yes
 Zone Information, ZONE WEST PERIMETER SPACE - STORY GROUND,0.0,-13.20,-8.80,0.00,-11.31,-1.53E-015,1.52,1,1,1,-13.20,-8.63,-8.80,8.80,0.00,3.05,3.05,181.52,TARP,DOE-2,59.55,53.64,45.59,8.05,6,1,0,Yes
! <Zone Internal Gains Nominal>,Zone Name, Floor Area {m2},# Occupants,Area per Occupant {m2/person},Occupant per Area {person/m2},Interior Lighting {W/m2},Electric Load {W/m2},Gas Load {W/m2},Other Load {W/m2},Hot Water Eq {W/m2},Steam Equipment {W/m2},Sum Loads per Area {W/m2},Outdoor Controlled Baseboard Heat
 Zone Internal Gains Nominal, ZONE CORE SPACE - STORY GROUND,145.85,8.8,16.590,6.028E-002,10.764,6.781,0.000,0.000,0.000,0.000,17.545,No
 Zone Internal Gains Nominal, ZONE EAST PERIMETER SPACE - STORY GROUND,59.55,3.6,16.590,6.028E-002,10.764,6.781,0.000,0.000,0.000,0.000,17.545,No
 Zone Internal Gains Nominal, ZONE NORTH PERIMETER SPACE - STORY GROUND,99.78,6.0,16.590,6.028E-002,10.764,6.781,0.000,0.000,0.000,0.000,17.545,No
 Zone Internal Gains Nominal, ZONE SOUTH PERIMETER SPACE - STORY GROUND,99.78,6.0,16.590,6.028E-002,10.764,6.781,0.000,0.000,0.000,0.000,17.545,No
 Zone Internal Gains Nominal, ZONE WEST PERIMETER SPACE - STORY GROUND,59.55,3.6,16.590,6.028E-002,10.764,6.781,0.000,0.000,0.000,0.000,17.545,No
! <People Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Number of People {},People/Floor Area {person/m2},Floor Area per person {m2/person},Fraction Radiant,Fraction Convected,Sensible Fraction Calculation,Activity level,ASHRAE 55 Warnings,Carbon Dioxide Generation Rate,Minimum Number of People for All Day Types,Maximum Number of People for All Day Types,Minimum Number of People for Weekdays, Maximum Number of People for Weekdays, Minimum Number of People for Weekends/Holidays, Maximum Number of People for Weekends /Holidays,Minimum Number of People for Summer Design Days, Maximum Number of People for Summer Design Days,Minimum Number of People for Winter Design Days, Maximum Number of People for Winter Design Days
 People Internal Gains Nominal, WEST PERIMETER SPACE - STORY GROUND OFFICE WHOLEBUILDING - SM OFFICE PEOPLE,OFFICESMALL BLDG_OCC_SCH,ZONE WEST PERIMETER SPACE - STORY GROUND,59.55,3.6,3.6,6.028E-002,16.590,0.300,0.700,AutoCalculate,OFFICESMALL ACTIVITY_SCH,No,3.8200E-008,0.0,3.6,0.0,3.6,0.0,0.0,3.6,3.6,0.0,0.0,
 People Internal Gains Nominal, SOUTH PERIMETER SPACE - STORY GROUND OFFICE WHOLEBUILDING - SM OFFICE PEOPLE,OFFICESMALL BLDG_OCC_SCH,ZONE SOUTH PERIMETER SPACE - STORY GROUND,99.78,6.0,6.0,6.028E-002,16.590,0.300,0.700,AutoCalculate,OFFICESMALL ACTIVITY_SCH,No,3.8200E-008,0.0,6.0,0.0,6.0,0.0,0.0,6.0,6.0,0.0,0.0,
 People Internal Gains Nominal, NORTH PERIMETER SPACE - STORY GROUND OFFICE WHOLEBUILDING - SM OFFICE PEOPLE,OFFICESMALL BLDG_OCC_SCH,ZONE NORTH PERIMETER SPACE - STORY GROUND,99.78,6.0,6.0,6.028E-002,16.590,0.300,0.700,AutoCalculate,OFFICESMALL ACTIVITY_SCH,No,3.8200E-008,0.0,6.0,0.0,6.0,0.0,0.0,6.0,6.0,0.0,0.0,
 People Internal Gains Nominal, EAST PERIMETER SPACE - STORY GROUND OFFICE WHOLEBUILDING - SM OFFICE PEOPLE,OFFICESMALL BLDG_OCC_SCH,ZONE EAST PERIMETER SPACE - STORY GROUND,59.55,3.6,3.6,6.028E-002,16.590,0.300,0.700,AutoCalculate,OFFICESMALL ACTIVITY_SCH,No,3.8200E-008,0.0,3.6,0.0,3.6,0.0,0.0,3.6,3.6,0.0,0.0,
 People Internal Gains Nominal, CORE SPACE - STORY GROUND OFFICE WHOLEBUILDING - SM OFFICE PEOPLE,OFFICESMALL BLDG_OCC_SCH,ZONE CORE SPACE - STORY GROUND,145.85,8.8,8.8,6.028E-002,16.590,0.300,0.700,AutoCalculate,OFFICESMALL ACTIVITY_SCH,No,3.8200E-008,0.0,8.8,0.0,8.8,0.0,0.0,8.8,8.8,0.0,0.0,
! <Lights Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Lighting Level {W},Lights/Floor Area {W/m2},Lights per person {W/person},Fraction Return Air,Fraction Radiant,Fraction Short Wave,Fraction Convected,Fraction Replaceable,End-Use, Minimum Lighting Level for All Day Types {W},Maximum Lighting Level for All Day Types {W},Minimum Lighting Level for Weekdays {W}, Maximum Lighting Level for Weekdays {W},Minimum Lighting Level for Weekends/Holidays {W}, Maximum Lighting Level for Weekends /Holidays {W},Minimum Lighting Level for Summer Design Days {W}, Maximum Lighting Level for Summer Design Days {W},Minimum Lighting Level for Winter Design Days {W}, Maximum Lighting Level for Winter Design Days {W}
 Lights Internal Gains Nominal, WEST PERIMETER SPACE - STORY GROUND OFFICE WHOLEBUILDING - SM OFFICE LIGHTS,OFFICESMALL BLDG_LIGHT_SCH,ZONE WEST PERIMETER SPACE - STORY GROUND,59.55,3.6,641.025,10.764,178.571,0.000,0.700,0.200,0.100,1.000,General,0.000,641.025,115.385,576.9,115.385,576.923,641.025,641.025,0.000,0.000
 Lights Internal Gains Nominal, SOUTH PERIMETER SPACE - STORY GROUND OFFICE WHOLEBUILDING - SM OFFICE LIGHTS,OFFICESMALL BLDG_LIGHT_SCH,ZONE SOUTH PERIMETER SPACE - STORY GROUND,99.78,6.0,1074.038,10.764,178.571,0.000,0.700,0.200,0.100,1.000,General,0.000,1074.038,193.327,966.6,193.327,966.634,1074.038,1074.038,0.000,0.000
 Lights Internal Gains Nominal, NORTH PERIMETER SPACE - STORY GROUND OFFICE WHOLEBUILDING - SM OFFICE LIGHTS,OFFICESMALL BLDG_LIGHT_SCH,ZONE NORTH PERIMETER SPACE - STORY GROUND,99.78,6.0,1074.038,10.764,178.571,0.000,0.700,0.200,0.100,1.000,General,0.000,1074.038,193.327,966.6,193.327,966.634,1074.038,1074.038,0.000,0.000
 Lights Internal Gains Nominal, EAST PERIMETER SPACE - STORY GROUND OFFICE WHOLEBUILDING - SM OFFICE LIGHTS,OFFICESMALL BLDG_LIGHT_SCH,ZONE EAST PERIMETER SPACE - STORY GROUND,59.55,3.6,641.025,10.764,178.571,0.000,0.700,0.200,0.100,1.000,General,0.000,641.025,115.385,576.9,115.385,576.923,641.025,641.025,0.000,0.000
 Lights Internal Gains Nominal, CORE SPACE - STORY GROUND OFFICE WHOLEBUILDING - SM OFFICE LIGHTS,OFFICESMALL BLDG_LIGHT_SCH,ZONE CORE SPACE - STORY GROUND,145.85,8.8,1569.873,10.764,178.571,0.000,0.700,0.200,0.100,1.000,General,0.000,1569.873,282.577,1412.9,282.577,1412.886,1569.873,1569.873,0.000,0.000
! <ElectricEquipment Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,End-Use SubCategory,Minimum Equipment Level for All Day Types {W},Maximum Equipment Level for All Day Types {W},Minimum Equipment Level for Weekdays {W}, Maximum Equipment Level for Weekdays {W},Minimum Equipment Level for Weekends/Holidays {W}, Maximum Equipment Level for Weekends /Holidays {W},Minimum Equipment Level for Summer Design Days {W}, Maximum Equipment Level for Summer Design Days {W},Minimum Equipment Level for Winter Design Days {W}, Maximum Equipment Level for Winter Design Days {W}
 ElectricEquipment Internal Gains Nominal, WEST PERIMETER SPACE - STORY GROUND OFFICE WHOLEBUILDING - SM OFFICE ELEC EQUIP,OFFICESMALL BLDG_EQUIP_SCH,ZONE WEST PERIMETER SPACE - STORY GROUND,59.55,3.6,403.846,6.781,112.500,0.000,0.500,0.000,0.500,General,0.000,403.846,80.769,403.846,80.769,403.846,403.846,403.846,0.000,0.000
 ElectricEquipment Internal Gains Nominal, SOUTH PERIMETER SPACE - STORY GROUND OFFICE WHOLEBUILDING - SM OFFICE ELEC EQUIP,OFFICESMALL BLDG_EQUIP_SCH,ZONE SOUTH PERIMETER SPACE - STORY GROUND,99.78,6.0,676.644,6.781,112.500,0.000,0.500,0.000,0.500,General,0.000,676.644,135.329,676.644,135.329,676.644,676.644,676.644,0.000,0.000
 ElectricEquipment Internal Gains Nominal, NORTH PERIMETER SPACE - STORY GROUND OFFICE WHOLEBUILDING - SM OFFICE ELEC EQUIP,OFFICESMALL BLDG_EQUIP_SCH,ZONE NORTH PERIMETER SPACE - STORY GROUND,99.78,6.0,676.644,6.781,112.500,0.000,0.500,0.000,0.500,General,0.000,676.644,135.329,676.644,135.329,676.644,676.644,676.644,0.000,0.000
 ElectricEquipment Internal Gains Nominal, EAST PERIMETER SPACE - STORY GROUND OFFICE WHOLEBUILDING - SM OFFICE ELEC EQUIP,OFFICESMALL BLDG_EQUIP_SCH,ZONE EAST PERIMETER SPACE - STORY GROUND,59.55,3.6,403.846,6.781,112.500,0.000,0.500,0.000,0.500,General,0.000,403.846,80.769,403.846,80.769,403.846,403.846,403.846,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CORE SPACE - STORY GROUND OFFICE WHOLEBUILDING - SM OFFICE ELEC EQUIP,OFFICESMALL BLDG_EQUIP_SCH,ZONE CORE SPACE - STORY GROUND,145.85,8.8,989.020,6.781,112.500,0.000,0.500,0.000,0.500,General,0.000,989.020,197.804,989.020,197.804,989.020,989.020,989.020,0.000,0.000
! <Water Heater Information>,Type,Name,Volume {m3},Maximum Capacity {W},Standard Rated Recovery Efficiency, Standard Rated Energy Factor
! <ZoneInfiltration Airflow Stats Nominal>,Name,Input Object, Schedule Name,Zone Name, Zone Floor Area {m2}, # Zone Occupants,Design Volume Flow Rate {m3/s},Volume Flow Rate/Floor Area {m3/s-m2},Volume Flow Rate/Exterior Surface Area {m3/s-m2},ACH - Air Changes per Hour,Equation A - Constant Term Coefficient {},Equation B - Temperature Term Coefficient {1/C},Equation C - Velocity Term Coefficient {s/m}, Equation D - Velocity Squared Term Coefficient {s2/m2}
 ZoneInfiltration Airflow Stats Nominal, EAST PERIMETER SPACE - STORY GROUND INFILTRATION,ZoneInfiltration:DesignFlowRate,ALWAYS ON DISCRETE,ZONE EAST PERIMETER SPACE - STORY GROUND,59.55,3.6,5.499E-002,9.234E-004,4.858E-004,1.091,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, NORTH PERIMETER SPACE - STORY GROUND INFILTRATION,ZoneInfiltration:DesignFlowRate,ALWAYS ON DISCRETE,ZONE NORTH PERIMETER SPACE - STORY GROUND,99.78,6.0,8.249E-002,8.267E-004,4.577E-004,0.976,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, SOUTH PERIMETER SPACE - STORY GROUND INFILTRATION,ZoneInfiltration:DesignFlowRate,ALWAYS ON DISCRETE,ZONE SOUTH PERIMETER SPACE - STORY GROUND,99.78,6.0,8.249E-002,8.267E-004,4.577E-004,0.976,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, WEST PERIMETER SPACE - STORY GROUND INFILTRATION,ZoneInfiltration:DesignFlowRate,ALWAYS ON DISCRETE,ZONE WEST PERIMETER SPACE - STORY GROUND,59.55,3.6,5.499E-002,9.234E-004,4.858E-004,1.091,0.000,0.000,0.224,0.000
! <AirFlow Model>, Simple
 AirFlow Model, Simple
! <RoomAir Model>, Zone Name, Mixing/Mundt/UCSDDV/UCSDCV/UCSDUFI/UCSDUFE/User Defined
RoomAir Model,ZONE CORE SPACE - STORY GROUND,Mixing/Well-Stirred
RoomAir Model,ZONE EAST PERIMETER SPACE - STORY GROUND,Mixing/Well-Stirred
RoomAir Model,ZONE NORTH PERIMETER SPACE - STORY GROUND,Mixing/Well-Stirred
RoomAir Model,ZONE SOUTH PERIMETER SPACE - STORY GROUND,Mixing/Well-Stirred
RoomAir Model,ZONE WEST PERIMETER SPACE - STORY GROUND,Mixing/Well-Stirred
! <AirflowNetwork Model:Control>, No Multizone or Distribution/Multizone with Distribution/Multizone without Distribution/Multizone with Distribution only during Fan Operation
AirflowNetwork Model:Control,NoMultizoneOrDistribution
! <Zone Volume Capacitance Multiplier>, Sensible Heat Capacity Multiplier, Moisture Capacity Multiplier, Carbon Dioxide Capacity Multiplier, Generic Contaminant Capacity Multiplier
Zone Volume Capacitance Multiplier,   1.000 ,   1.000,   1.000,   1.000
! <Load Timesteps in Zone Design Calculation Averaging Window>, Value
 Load Timesteps in Zone Design Calculation Averaging Window,    6
! <Heating Sizing Factor Information>, Sizing Factor ID, Value
 Heating Sizing Factor Information, Global,         1.25
 Heating Sizing Factor Information, Zone ZONE CORE SPACE - STORY GROUND,         1.25
 Heating Sizing Factor Information, Zone ZONE EAST PERIMETER SPACE - STORY GROUND,         1.25
 Heating Sizing Factor Information, Zone ZONE NORTH PERIMETER SPACE - STORY GROUND,         1.25
 Heating Sizing Factor Information, Zone ZONE SOUTH PERIMETER SPACE - STORY GROUND,         1.25
 Heating Sizing Factor Information, Zone ZONE WEST PERIMETER SPACE - STORY GROUND,         1.25
! <Cooling Sizing Factor Information>, Sizing Factor ID, Value
 Cooling Sizing Factor Information, Global,         1.15
 Cooling Sizing Factor Information, Zone ZONE CORE SPACE - STORY GROUND,         1.15
 Cooling Sizing Factor Information, Zone ZONE EAST PERIMETER SPACE - STORY GROUND,         1.15
 Cooling Sizing Factor Information, Zone ZONE NORTH PERIMETER SPACE - STORY GROUND,         1.15
 Cooling Sizing Factor Information, Zone ZONE SOUTH PERIMETER SPACE - STORY GROUND,         1.15
 Cooling Sizing Factor Information, Zone ZONE WEST PERIMETER SPACE - STORY GROUND,         1.15
! <Zone Sizing Information>, Zone Name, Load Type, Calc Des Load {W}, User Des Load {W}, Calc Des Air Flow Rate {m3/s}, User Des Air Flow Rate {m3/s}, Design Day Name, Date/Time of Peak, Temperature at Peak {C}, Humidity Ratio at Peak {kgWater/kgDryAir}, Floor Area {m2}, # Occupants, Calc Outdoor Air Flow Rate {m3/s}, Calc DOAS Heat Addition Rate {W}
 Zone Sizing Information, ZONE CORE SPACE - STORY GROUND, Cooling, 3051.75398, 3509.51707, 0.27532, 0.31662, DENVER.INTL.AP ANN CLG .4% CONDNS DB=>MWB, 7/21 16:20:00, 33.40067, 5.57431E-003, 145.84597, 8.79129, 7.40898E-002, 0.00000
 Zone Sizing Information, ZONE CORE SPACE - STORY GROUND, Heating, 2627.82325, 3284.77906, 9.12604E-002, 0.11408, DENVER.INTL.AP ANN HTG 99.6% CONDNS DB, 12/21 24:00:00, -17.90000, 9.46341E-004, 145.84597, 8.79129, 7.40898E-002, 0.00000
 Zone Sizing Information, ZONE EAST PERIMETER SPACE - STORY GROUND, Cooling, 1460.04603, 1679.05293, 0.13171, 0.15146, DENVER.INTL.AP ANN CLG .4% CONDNS DB=>MWB, 7/21 15:30:00, 34.38100, 5.57583E-003, 59.55321, 3.58974, 3.02530E-002, 0.00000
 Zone Sizing Information, ZONE EAST PERIMETER SPACE - STORY GROUND, Heating, 3992.54102, 4990.67627, 0.13863, 0.17328, DENVER.INTL.AP ANN HTG 99.6% CONDNS DB, 12/21 24:00:00, -17.90000, 9.46341E-004, 59.55321, 3.58974, 3.02530E-002, 0.00000
 Zone Sizing Information, ZONE NORTH PERIMETER SPACE - STORY GROUND, Cooling, 2396.23461, 2755.66981, 0.21616, 0.24858, DENVER.INTL.AP ANN CLG .4% CONDNS DB=>MWB, 7/21 15:30:00, 34.38100, 5.57583E-003, 99.78141, 6.01461, 5.06890E-002, 0.00000
 Zone Sizing Information, ZONE NORTH PERIMETER SPACE - STORY GROUND, Heating, 6131.72990, 7664.66237, 0.21291, 0.26613, DENVER.INTL.AP ANN HTG 99.6% CONDNS DB, 12/21 24:00:00, -17.90000, 9.46341E-004, 99.78141, 6.01461, 5.06890E-002, 0.00000
 Zone Sizing Information, ZONE SOUTH PERIMETER SPACE - STORY GROUND, Cooling, 2388.87671, 2747.20821, 0.21550, 0.24782, DENVER.INTL.AP ANN CLG .4% CONDNS DB=>MWB, 7/21 15:30:00, 34.38100, 5.57583E-003, 99.78141, 6.01461, 5.06890E-002, 0.00000
 Zone Sizing Information, ZONE SOUTH PERIMETER SPACE - STORY GROUND, Heating, 6134.55622, 7668.19527, 0.21300, 0.26626, DENVER.INTL.AP ANN HTG 99.6% CONDNS DB, 12/21 24:00:00, -17.90000, 9.46341E-004, 99.78141, 6.01461, 5.06890E-002, 0.00000
 Zone Sizing Information, ZONE WEST PERIMETER SPACE - STORY GROUND, Cooling, 1455.21403, 1673.49614, 0.13127, 0.15096, DENVER.INTL.AP ANN CLG .4% CONDNS DB=>MWB, 7/21 15:30:00, 34.38100, 5.57583E-003, 59.55321, 3.58974, 3.02530E-002, 0.00000
 Zone Sizing Information, ZONE WEST PERIMETER SPACE - STORY GROUND, Heating, 3994.40301, 4993.00377, 0.13869, 0.17337, DENVER.INTL.AP ANN HTG 99.6% CONDNS DB, 12/21 24:00:00, -17.90000, 9.46341E-004, 59.55321, 3.58974, 3.02530E-002, 0.00000
! <System Sizing Information>, System Name, Load Type, Peak Load Kind, User Design Capacity [W], Calc Des Air Flow Rate [m3/s], User Des Air Flow Rate [m3/s], Design Day Name, Date/Time of Peak
 System Sizing Information, ZONE CORE SPACE - STORY GROUND PSZ-AC, Cooling, Sensible, 4231.40, 0.31662, 0.31662, DENVER.INTL.AP ANN CLG .4% CONDNS DB=>MWB, 7/21 15:00:00
 System Sizing Information, ZONE CORE SPACE - STORY GROUND PSZ-AC, Heating, Sensible, 6075.69, 0.11408, 0.11408, DENVER.INTL.AP ANN HTG 99.6% CONDNS DB, 12/21 24:00:00
 System Sizing Information, ZONE EAST PERIMETER SPACE - STORY GROUND PSZ-AC, Cooling, Sensible, 1975.06, 0.15146, 0.15146, DENVER.INTL.AP ANN CLG .4% CONDNS DB=>MWB, 7/21 15:00:00
 System Sizing Information, ZONE EAST PERIMETER SPACE - STORY GROUND PSZ-AC, Heating, Sensible, 6076.96, 0.17328, 0.17328, DENVER.INTL.AP ANN HTG 99.6% CONDNS DB, 12/21 24:00:00
 System Sizing Information, ZONE NORTH PERIMETER SPACE - STORY GROUND PSZ-AC, Cooling, Sensible, 3252.71, 0.24858, 0.24858, DENVER.INTL.AP ANN CLG .4% CONDNS DB=>MWB, 7/21 15:00:00
 System Sizing Information, ZONE NORTH PERIMETER SPACE - STORY GROUND PSZ-AC, Heating, Sensible, 9494.91, 0.26613, 0.26613, DENVER.INTL.AP ANN HTG 99.6% CONDNS DB, 12/21 24:00:00
 System Sizing Information, ZONE SOUTH PERIMETER SPACE - STORY GROUND PSZ-AC, Cooling, Sensible, 3244.56, 0.24782, 0.24782, DENVER.INTL.AP ANN CLG .4% CONDNS DB=>MWB, 7/21 15:00:00
 System Sizing Information, ZONE SOUTH PERIMETER SPACE - STORY GROUND PSZ-AC, Heating, Sensible, 9498.39, 0.26626, 0.26626, DENVER.INTL.AP ANN HTG 99.6% CONDNS DB, 12/21 24:00:00
 System Sizing Information, ZONE WEST PERIMETER SPACE - STORY GROUND PSZ-AC, Cooling, Sensible, 1969.70, 0.15096, 0.15096, DENVER.INTL.AP ANN CLG .4% CONDNS DB=>MWB, 7/21 15:00:00
 System Sizing Information, ZONE WEST PERIMETER SPACE - STORY GROUND PSZ-AC, Heating, Sensible, 6079.25, 0.17337, 0.17337, DENVER.INTL.AP ANN HTG 99.6% CONDNS DB, 12/21 24:00:00
! <Component Sizing Information>, Component Type, Component Name, Input Field Description, Value
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONE CORE SPACE - STORY GROUND PSZ-AC DIFFUSER, Design Size Maximum Air Flow Rate [m3/s], 0.31662
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONE EAST PERIMETER SPACE - STORY GROUND PSZ-AC DIFFUSER, Design Size Maximum Air Flow Rate [m3/s], 0.17328
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONE NORTH PERIMETER SPACE - STORY GROUND PSZ-AC DIFFUSER, Design Size Maximum Air Flow Rate [m3/s], 0.26613
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONE SOUTH PERIMETER SPACE - STORY GROUND PSZ-AC DIFFUSER, Design Size Maximum Air Flow Rate [m3/s], 0.26626
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, ZONE WEST PERIMETER SPACE - STORY GROUND PSZ-AC DIFFUSER, Design Size Maximum Air Flow Rate [m3/s], 0.17337
 Component Sizing Information, AirLoopHVAC, ZONE CORE SPACE - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.31662
 Component Sizing Information, AirLoopHVAC, ZONE CORE SPACE - STORY GROUND PSZ-AC, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.31662
 Component Sizing Information, AirLoopHVAC, ZONE CORE SPACE - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.31662
 Component Sizing Information, AirLoopHVAC, ZONE CORE SPACE - STORY GROUND PSZ-AC, Adjusted Heating Design Air Flow Rate [m3/s], 0.31662
 Component Sizing Information, AirLoopHVAC, ZONE CORE SPACE - STORY GROUND PSZ-AC, Adjusted Cooling Design Air Flow Rate [m3/s], 0.31662
 Component Sizing Information, AirLoopHVAC, ZONE CORE SPACE - STORY GROUND PSZ-AC, Adjusted Main Design Air Flow Rate [m3/s], 0.31662
 Component Sizing Information, AirLoopHVAC, ZONE CORE SPACE - STORY GROUND PSZ-AC, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE CORE SPACE - STORY GROUND PSZ-AC, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE EAST PERIMETER SPACE - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.17328
 Component Sizing Information, AirLoopHVAC, ZONE EAST PERIMETER SPACE - STORY GROUND PSZ-AC, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.17328
 Component Sizing Information, AirLoopHVAC, ZONE EAST PERIMETER SPACE - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.17328
 Component Sizing Information, AirLoopHVAC, ZONE EAST PERIMETER SPACE - STORY GROUND PSZ-AC, Adjusted Heating Design Air Flow Rate [m3/s], 0.17328
 Component Sizing Information, AirLoopHVAC, ZONE EAST PERIMETER SPACE - STORY GROUND PSZ-AC, Adjusted Cooling Design Air Flow Rate [m3/s], 0.17328
 Component Sizing Information, AirLoopHVAC, ZONE EAST PERIMETER SPACE - STORY GROUND PSZ-AC, Adjusted Main Design Air Flow Rate [m3/s], 0.17328
 Component Sizing Information, AirLoopHVAC, ZONE EAST PERIMETER SPACE - STORY GROUND PSZ-AC, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE EAST PERIMETER SPACE - STORY GROUND PSZ-AC, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE NORTH PERIMETER SPACE - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.26613
 Component Sizing Information, AirLoopHVAC, ZONE NORTH PERIMETER SPACE - STORY GROUND PSZ-AC, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.26613
 Component Sizing Information, AirLoopHVAC, ZONE NORTH PERIMETER SPACE - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.26613
 Component Sizing Information, AirLoopHVAC, ZONE NORTH PERIMETER SPACE - STORY GROUND PSZ-AC, Adjusted Heating Design Air Flow Rate [m3/s], 0.26613
 Component Sizing Information, AirLoopHVAC, ZONE NORTH PERIMETER SPACE - STORY GROUND PSZ-AC, Adjusted Cooling Design Air Flow Rate [m3/s], 0.26613
 Component Sizing Information, AirLoopHVAC, ZONE NORTH PERIMETER SPACE - STORY GROUND PSZ-AC, Adjusted Main Design Air Flow Rate [m3/s], 0.26613
 Component Sizing Information, AirLoopHVAC, ZONE NORTH PERIMETER SPACE - STORY GROUND PSZ-AC, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE NORTH PERIMETER SPACE - STORY GROUND PSZ-AC, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE SOUTH PERIMETER SPACE - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.26626
 Component Sizing Information, AirLoopHVAC, ZONE SOUTH PERIMETER SPACE - STORY GROUND PSZ-AC, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.26626
 Component Sizing Information, AirLoopHVAC, ZONE SOUTH PERIMETER SPACE - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.26626
 Component Sizing Information, AirLoopHVAC, ZONE SOUTH PERIMETER SPACE - STORY GROUND PSZ-AC, Adjusted Heating Design Air Flow Rate [m3/s], 0.26626
 Component Sizing Information, AirLoopHVAC, ZONE SOUTH PERIMETER SPACE - STORY GROUND PSZ-AC, Adjusted Cooling Design Air Flow Rate [m3/s], 0.26626
 Component Sizing Information, AirLoopHVAC, ZONE SOUTH PERIMETER SPACE - STORY GROUND PSZ-AC, Adjusted Main Design Air Flow Rate [m3/s], 0.26626
 Component Sizing Information, AirLoopHVAC, ZONE SOUTH PERIMETER SPACE - STORY GROUND PSZ-AC, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE SOUTH PERIMETER SPACE - STORY GROUND PSZ-AC, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE WEST PERIMETER SPACE - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.17337
 Component Sizing Information, AirLoopHVAC, ZONE WEST PERIMETER SPACE - STORY GROUND PSZ-AC, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.17337
 Component Sizing Information, AirLoopHVAC, ZONE WEST PERIMETER SPACE - STORY GROUND PSZ-AC, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.17337
 Component Sizing Information, AirLoopHVAC, ZONE WEST PERIMETER SPACE - STORY GROUND PSZ-AC, Adjusted Heating Design Air Flow Rate [m3/s], 0.17337
 Component Sizing Information, AirLoopHVAC, ZONE WEST PERIMETER SPACE - STORY GROUND PSZ-AC, Adjusted Cooling Design Air Flow Rate [m3/s], 0.17337
 Component Sizing Information, AirLoopHVAC, ZONE WEST PERIMETER SPACE - STORY GROUND PSZ-AC, Adjusted Main Design Air Flow Rate [m3/s], 0.17337
 Component Sizing Information, AirLoopHVAC, ZONE WEST PERIMETER SPACE - STORY GROUND PSZ-AC, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE WEST PERIMETER SPACE - STORY GROUND PSZ-AC, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ZONE CORE SPACE - STORY GROUND PSZ-AC, Design Supply Air Flow Rate [m3/s], 0.31662
 Component Sizing Information, AirLoopHVAC, ZONE EAST PERIMETER SPACE - STORY GROUND PSZ-AC, Design Supply Air Flow Rate [m3/s], 0.17328
 Component Sizing Information, AirLoopHVAC, ZONE NORTH PERIMETER SPACE - STORY GROUND PSZ-AC, Design Supply Air Flow Rate [m3/s], 0.26613
 Component Sizing Information, AirLoopHVAC, ZONE SOUTH PERIMETER SPACE - STORY GROUND PSZ-AC, Design Supply Air Flow Rate [m3/s], 0.26626
 Component Sizing Information, AirLoopHVAC, ZONE WEST PERIMETER SPACE - STORY GROUND PSZ-AC, Design Supply Air Flow Rate [m3/s], 0.17337
!<Controller:MechanicalVentilation>,Name,Availability Schedule Name,Demand Controlled Ventilation {Yes/No},System Outdoor Air Method,Zone Maximum Outdoor Air Fraction,Number of Zones,Zone Name,DSOA Name,DSZAD Name
 Controller:MechanicalVentilation,CONTROLLER MECHANICAL VENTILATION 1,ALWAYS ON DISCRETE,No,ZoneSum,1.00,1,ZONE CORE SPACE - STORY GROUND,OFFICE WHOLEBUILDING - SM OFFICE VENTILATION,
 Controller:MechanicalVentilation,CONTROLLER MECHANICAL VENTILATION 2,ALWAYS ON DISCRETE,No,ZoneSum,1.00,1,ZONE EAST PERIMETER SPACE - STORY GROUND,OFFICE WHOLEBUILDING - SM OFFICE VENTILATION,
 Controller:MechanicalVentilation,CONTROLLER MECHANICAL VENTILATION 3,ALWAYS ON DISCRETE,No,ZoneSum,1.00,1,ZONE NORTH PERIMETER SPACE - STORY GROUND,OFFICE WHOLEBUILDING - SM OFFICE VENTILATION,
 Controller:MechanicalVentilation,CONTROLLER MECHANICAL VENTILATION 4,ALWAYS ON DISCRETE,No,ZoneSum,1.00,1,ZONE SOUTH PERIMETER SPACE - STORY GROUND,OFFICE WHOLEBUILDING - SM OFFICE VENTILATION,
 Controller:MechanicalVentilation,CONTROLLER MECHANICAL VENTILATION 5,ALWAYS ON DISCRETE,No,ZoneSum,1.00,1,ZONE WEST PERIMETER SPACE - STORY GROUND,OFFICE WHOLEBUILDING - SM OFFICE VENTILATION,
 Component Sizing Information, Controller:OutdoorAir, ZONE CORE SPACE - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.31662
 Component Sizing Information, Controller:OutdoorAir, ZONE CORE SPACE - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 7.40898E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE CORE SPACE - STORY GROUND PSZ-AC UNITARY AC, Design Size Supply Air Flow Rate [m3/s], 0.31662
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE CORE SPACE - STORY GROUND PSZ-AC UNITARY AC, Design Size Heating Supply Air Flow Rate [m3/s], 0.31662
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE CORE SPACE - STORY GROUND PSZ-AC UNITARY AC, Design Size Cooling Supply Air Flow Rate [m3/s], 0.31662
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE CORE SPACE - STORY GROUND PSZ-AC UNITARY AC, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE CORE SPACE - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Cooling Capacity [W], 5342.70012
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE CORE SPACE - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Heating Capacity [W], 11823.03174
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE CORE SPACE - STORY GROUND PSZ-AC UNITARY AC, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE CORE SPACE - STORY GROUND PSZ-AC UNITARY AC, User-Specified Maximum Supply Air Temperature [C], 80.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE CORE SPACE - STORY GROUND PSZ-AC UNITARY AC, User-Specified Supplemental Heating Coil Nominal Capacity [W], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE CORE SPACE - STORY GROUND PSZ-AC UNITARY AC, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE CORE SPACE - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL 17KBTU/HR 9.7SEER, Design Size Rated Air Flow Rate [m3/s], 0.31662
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE CORE SPACE - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL 17KBTU/HR 9.7SEER, Design Size Gross Rated Total Cooling Capacity [W], 5342.70012
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE CORE SPACE - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL 17KBTU/HR 9.7SEER, Design Size Gross Rated Sensible Heat Ratio, 0.85050
! <DX Cooling Coil Standard Rating Information>, Component Type, Component Name, Standard Rating (Net) Cooling Capacity {W}, Standard Rating Net COP {W/W}, EER {Btu/W-h}, SEER User {Btu/W-h}, SEER Standard {Btu/W-h}, IEER {Btu/W-h}
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE CORE SPACE - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL 17KBTU/HR 9.7SEER, 5089.3, 2.49, 8.50, 8.97, 8.52, 8.6
! <DX Cooling Coil AHRI 2023 Standard Rating Information>, Component Type, Component Name, Standard Rating (Net) Cooling Capacity {W}, Standard Rating Net COP2 {W/W}, EER2 {Btu/W-h}, SEER2 User {Btu/W-h}, SEER2 Standard {Btu/W-h}, IEER 2022 {Btu/W-h}
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE CORE SPACE - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL 17KBTU/HR 9.7SEER, 5038.3, 2.41, 8.21, 8.65, 8.45, 8.2
 Component Sizing Information, Coil:Heating:Fuel, ZONE CORE SPACE - STORY GROUND PSZ-AC GAS HTG COIL 39KBTU/HR 0.8 THERMAL EFF, Design Size Nominal Capacity [W], 11823.03174
 Component Sizing Information, Fan:OnOff, ZONE CORE SPACE - STORY GROUND PSZ-AC FAN, Design Size Maximum Flow Rate [m3/s], 0.31662
 Component Sizing Information, Fan:OnOff, ZONE CORE SPACE - STORY GROUND PSZ-AC FAN, Design Electric Power Consumption [W], 367.67883
 Component Sizing Information, Coil:Heating:Electric, ZONE CORE SPACE - STORY GROUND PSZ-AC NO HEAT, User-Specified Nominal Capacity [W], 0.00000
 Component Sizing Information, Controller:OutdoorAir, ZONE EAST PERIMETER SPACE - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.17328
 Component Sizing Information, Controller:OutdoorAir, ZONE EAST PERIMETER SPACE - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 3.02530E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE EAST PERIMETER SPACE - STORY GROUND PSZ-AC UNITARY AC, Design Size Supply Air Flow Rate [m3/s], 0.17328
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE EAST PERIMETER SPACE - STORY GROUND PSZ-AC UNITARY AC, Design Size Heating Supply Air Flow Rate [m3/s], 0.17328
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE EAST PERIMETER SPACE - STORY GROUND PSZ-AC UNITARY AC, Design Size Cooling Supply Air Flow Rate [m3/s], 0.17328
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE EAST PERIMETER SPACE - STORY GROUND PSZ-AC UNITARY AC, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE EAST PERIMETER SPACE - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Cooling Capacity [W], 2879.13934
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE EAST PERIMETER SPACE - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Heating Capacity [W], 6076.96086
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE EAST PERIMETER SPACE - STORY GROUND PSZ-AC UNITARY AC, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE EAST PERIMETER SPACE - STORY GROUND PSZ-AC UNITARY AC, User-Specified Maximum Supply Air Temperature [C], 80.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE EAST PERIMETER SPACE - STORY GROUND PSZ-AC UNITARY AC, User-Specified Supplemental Heating Coil Nominal Capacity [W], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE EAST PERIMETER SPACE - STORY GROUND PSZ-AC UNITARY AC, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE EAST PERIMETER SPACE - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL 9KBTU/HR 9.7SEER, Design Size Rated Air Flow Rate [m3/s], 0.17328
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE EAST PERIMETER SPACE - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL 9KBTU/HR 9.7SEER, Design Size Gross Rated Total Cooling Capacity [W], 2879.13934
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE EAST PERIMETER SPACE - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL 9KBTU/HR 9.7SEER, Design Size Gross Rated Sensible Heat Ratio, 0.85802
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE EAST PERIMETER SPACE - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL 9KBTU/HR 9.7SEER, 2740.5, 2.48, 8.48, 8.94, 8.50, 8.6
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE EAST PERIMETER SPACE - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL 9KBTU/HR 9.7SEER, 2712.6, 2.40, 8.18, 8.62, 8.43, 8.1
 Component Sizing Information, Coil:Heating:Fuel, ZONE EAST PERIMETER SPACE - STORY GROUND PSZ-AC GAS HTG COIL 19KBTU/HR 0.8 THERMAL EFF, Design Size Nominal Capacity [W], 6076.96086
 Component Sizing Information, Fan:OnOff, ZONE EAST PERIMETER SPACE - STORY GROUND PSZ-AC FAN, Design Size Maximum Flow Rate [m3/s], 0.17328
 Component Sizing Information, Fan:OnOff, ZONE EAST PERIMETER SPACE - STORY GROUND PSZ-AC FAN, Design Electric Power Consumption [W], 201.22724
 Component Sizing Information, Coil:Heating:Electric, ZONE EAST PERIMETER SPACE - STORY GROUND PSZ-AC NO HEAT, User-Specified Nominal Capacity [W], 0.00000
 Component Sizing Information, Controller:OutdoorAir, ZONE NORTH PERIMETER SPACE - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.26613
 Component Sizing Information, Controller:OutdoorAir, ZONE NORTH PERIMETER SPACE - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 5.06890E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE NORTH PERIMETER SPACE - STORY GROUND PSZ-AC UNITARY AC, Design Size Supply Air Flow Rate [m3/s], 0.26613
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE NORTH PERIMETER SPACE - STORY GROUND PSZ-AC UNITARY AC, Design Size Heating Supply Air Flow Rate [m3/s], 0.26613
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE NORTH PERIMETER SPACE - STORY GROUND PSZ-AC UNITARY AC, Design Size Cooling Supply Air Flow Rate [m3/s], 0.26613
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE NORTH PERIMETER SPACE - STORY GROUND PSZ-AC UNITARY AC, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE NORTH PERIMETER SPACE - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Cooling Capacity [W], 4431.65897
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE NORTH PERIMETER SPACE - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Heating Capacity [W], 9494.90838
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE NORTH PERIMETER SPACE - STORY GROUND PSZ-AC UNITARY AC, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE NORTH PERIMETER SPACE - STORY GROUND PSZ-AC UNITARY AC, User-Specified Maximum Supply Air Temperature [C], 80.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE NORTH PERIMETER SPACE - STORY GROUND PSZ-AC UNITARY AC, User-Specified Supplemental Heating Coil Nominal Capacity [W], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE NORTH PERIMETER SPACE - STORY GROUND PSZ-AC UNITARY AC, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE NORTH PERIMETER SPACE - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL 14KBTU/HR 9.7SEER, Design Size Rated Air Flow Rate [m3/s], 0.26613
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE NORTH PERIMETER SPACE - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL 14KBTU/HR 9.7SEER, Design Size Gross Rated Total Cooling Capacity [W], 4431.65897
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE NORTH PERIMETER SPACE - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL 14KBTU/HR 9.7SEER, Design Size Gross Rated Sensible Heat Ratio, 0.85693
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE NORTH PERIMETER SPACE - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL 14KBTU/HR 9.7SEER, 4218.8, 2.49, 8.48, 8.94, 8.50, 8.6
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE NORTH PERIMETER SPACE - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL 14KBTU/HR 9.7SEER, 4175.9, 2.40, 8.19, 8.63, 8.43, 8.1
 Component Sizing Information, Coil:Heating:Fuel, ZONE NORTH PERIMETER SPACE - STORY GROUND PSZ-AC GAS HTG COIL 30KBTU/HR 0.8 THERMAL EFF, Design Size Nominal Capacity [W], 9494.90838
 Component Sizing Information, Fan:OnOff, ZONE NORTH PERIMETER SPACE - STORY GROUND PSZ-AC FAN, Design Size Maximum Flow Rate [m3/s], 0.26613
 Component Sizing Information, Fan:OnOff, ZONE NORTH PERIMETER SPACE - STORY GROUND PSZ-AC FAN, Design Electric Power Consumption [W], 309.04847
 Component Sizing Information, Coil:Heating:Electric, ZONE NORTH PERIMETER SPACE - STORY GROUND PSZ-AC NO HEAT, User-Specified Nominal Capacity [W], 0.00000
 Component Sizing Information, Controller:OutdoorAir, ZONE SOUTH PERIMETER SPACE - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.26626
 Component Sizing Information, Controller:OutdoorAir, ZONE SOUTH PERIMETER SPACE - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 5.06890E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SOUTH PERIMETER SPACE - STORY GROUND PSZ-AC UNITARY AC, Design Size Supply Air Flow Rate [m3/s], 0.26626
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SOUTH PERIMETER SPACE - STORY GROUND PSZ-AC UNITARY AC, Design Size Heating Supply Air Flow Rate [m3/s], 0.26626
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SOUTH PERIMETER SPACE - STORY GROUND PSZ-AC UNITARY AC, Design Size Cooling Supply Air Flow Rate [m3/s], 0.26626
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SOUTH PERIMETER SPACE - STORY GROUND PSZ-AC UNITARY AC, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SOUTH PERIMETER SPACE - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Cooling Capacity [W], 4435.66023
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SOUTH PERIMETER SPACE - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Heating Capacity [W], 9498.38982
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SOUTH PERIMETER SPACE - STORY GROUND PSZ-AC UNITARY AC, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SOUTH PERIMETER SPACE - STORY GROUND PSZ-AC UNITARY AC, User-Specified Maximum Supply Air Temperature [C], 80.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SOUTH PERIMETER SPACE - STORY GROUND PSZ-AC UNITARY AC, User-Specified Supplemental Heating Coil Nominal Capacity [W], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE SOUTH PERIMETER SPACE - STORY GROUND PSZ-AC UNITARY AC, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SOUTH PERIMETER SPACE - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL 13KBTU/HR 9.7SEER, Design Size Rated Air Flow Rate [m3/s], 0.26626
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SOUTH PERIMETER SPACE - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL 13KBTU/HR 9.7SEER, Design Size Gross Rated Total Cooling Capacity [W], 4435.66023
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE SOUTH PERIMETER SPACE - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL 13KBTU/HR 9.7SEER, Design Size Gross Rated Sensible Heat Ratio, 0.85672
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE SOUTH PERIMETER SPACE - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL 13KBTU/HR 9.7SEER, 4222.7, 2.49, 8.48, 8.95, 8.50, 8.6
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE SOUTH PERIMETER SPACE - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL 13KBTU/HR 9.7SEER, 4179.8, 2.40, 8.19, 8.63, 8.43, 8.1
 Component Sizing Information, Coil:Heating:Fuel, ZONE SOUTH PERIMETER SPACE - STORY GROUND PSZ-AC GAS HTG COIL 30KBTU/HR 0.8 THERMAL EFF, Design Size Nominal Capacity [W], 9498.38982
 Component Sizing Information, Fan:OnOff, ZONE SOUTH PERIMETER SPACE - STORY GROUND PSZ-AC FAN, Design Size Maximum Flow Rate [m3/s], 0.26626
 Component Sizing Information, Fan:OnOff, ZONE SOUTH PERIMETER SPACE - STORY GROUND PSZ-AC FAN, Design Electric Power Consumption [W], 309.19092
 Component Sizing Information, Coil:Heating:Electric, ZONE SOUTH PERIMETER SPACE - STORY GROUND PSZ-AC NO HEAT, User-Specified Nominal Capacity [W], 0.00000
 Component Sizing Information, Controller:OutdoorAir, ZONE WEST PERIMETER SPACE - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.17337
 Component Sizing Information, Controller:OutdoorAir, ZONE WEST PERIMETER SPACE - STORY GROUND PSZ-AC OA SYSTEM CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 3.02530E-002
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE WEST PERIMETER SPACE - STORY GROUND PSZ-AC UNITARY AC, Design Size Supply Air Flow Rate [m3/s], 0.17337
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE WEST PERIMETER SPACE - STORY GROUND PSZ-AC UNITARY AC, Design Size Heating Supply Air Flow Rate [m3/s], 0.17337
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE WEST PERIMETER SPACE - STORY GROUND PSZ-AC UNITARY AC, Design Size Cooling Supply Air Flow Rate [m3/s], 0.17337
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE WEST PERIMETER SPACE - STORY GROUND PSZ-AC UNITARY AC, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE WEST PERIMETER SPACE - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Cooling Capacity [W], 2881.83425
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE WEST PERIMETER SPACE - STORY GROUND PSZ-AC UNITARY AC, Design Size Nominal Heating Capacity [W], 6079.25445
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE WEST PERIMETER SPACE - STORY GROUND PSZ-AC UNITARY AC, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE WEST PERIMETER SPACE - STORY GROUND PSZ-AC UNITARY AC, User-Specified Maximum Supply Air Temperature [C], 80.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE WEST PERIMETER SPACE - STORY GROUND PSZ-AC UNITARY AC, User-Specified Supplemental Heating Coil Nominal Capacity [W], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, ZONE WEST PERIMETER SPACE - STORY GROUND PSZ-AC UNITARY AC, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE WEST PERIMETER SPACE - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL 9KBTU/HR 9.7SEER, Design Size Rated Air Flow Rate [m3/s], 0.17337
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE WEST PERIMETER SPACE - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL 9KBTU/HR 9.7SEER, Design Size Gross Rated Total Cooling Capacity [W], 2881.83425
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, ZONE WEST PERIMETER SPACE - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL 9KBTU/HR 9.7SEER, Design Size Gross Rated Sensible Heat Ratio, 0.85779
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE WEST PERIMETER SPACE - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL 9KBTU/HR 9.7SEER, 2743.2, 2.48, 8.48, 8.94, 8.50, 8.6
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, ZONE WEST PERIMETER SPACE - STORY GROUND PSZ-AC 1SPD DX AC CLG COIL 9KBTU/HR 9.7SEER, 2715.2, 2.40, 8.19, 8.62, 8.43, 8.1
 Component Sizing Information, Coil:Heating:Fuel, ZONE WEST PERIMETER SPACE - STORY GROUND PSZ-AC GAS HTG COIL 19KBTU/HR 0.8 THERMAL EFF, Design Size Nominal Capacity [W], 6079.25445
 Component Sizing Information, Fan:OnOff, ZONE WEST PERIMETER SPACE - STORY GROUND PSZ-AC FAN, Design Size Maximum Flow Rate [m3/s], 0.17337
 Component Sizing Information, Fan:OnOff, ZONE WEST PERIMETER SPACE - STORY GROUND PSZ-AC FAN, Design Electric Power Consumption [W], 201.32108
 Component Sizing Information, Coil:Heating:Electric, ZONE WEST PERIMETER SPACE - STORY GROUND PSZ-AC NO HEAT, User-Specified Nominal Capacity [W], 0.00000
Water Heater Information,WaterHeater:Mixed,40GAL NATURALGAS WATER HEATER - 3KBTU/HR 0.82 THERM EFF,0.1514,838.9,0.199,1.1968
 Component Sizing Information, PlantLoop, OFFICE SHARED SERVICE WATER LOOP, Maximum Loop Flow Rate [m3/s], 2.86669E-006
 Component Sizing Information, PlantLoop, OFFICE SHARED SERVICE WATER LOOP, Plant Loop Volume [m3], 3.44003E-004
 Component Sizing Information, PlantLoop, OFFICE SHARED SERVICE WATER LOOP, Design Supply Temperature [C], 60.00000
 Component Sizing Information, PlantLoop, OFFICE SHARED SERVICE WATER LOOP, Design Return Temperature [C], 55.00000
 Component Sizing Information, PlantLoop, OFFICE SHARED SERVICE WATER LOOP, Sizing Option, NonCoincident
 Component Sizing Information, PlantLoop, OFFICE SHARED SERVICE WATER LOOP, Minimum Loop Flow Rate [m3/s], 0.00000
 Component Sizing Information, PlantLoop, OFFICE SHARED SERVICE WATER LOOP, Design Capacity [W], 60.16476
 Component Sizing Information, Pump:ConstantSpeed, OFFICE SHARED SERVICE WATER LOOP CIRCULATOR PUMP, Design Flow Rate [m3/s], 2.86669E-006
 Component Sizing Information, Pump:ConstantSpeed, OFFICE SHARED SERVICE WATER LOOP CIRCULATOR PUMP, Design Power Consumption [W], 0.13316
 Component Sizing Information, WaterHeater:Mixed, 40GAL NATURALGAS WATER HEATER - 3KBTU/HR 0.82 THERM EFF, Use Side Design Flow Rate [m3/s], 2.86669E-006
! <Environment>,Environment Name,Environment Type, Start Date, End Date, Start DayOfWeek, Duration {#days}, Source:Start DayOfWeek,  Use Daylight Saving, Use Holidays, Apply Weekend Holiday Rule,  Use Rain Values, Use Snow Values, Sky Temperature Model
! <Environment:Special Days>, Special Day Name, Special Day Type, Source, Start Date, Duration {#days}
! <Environment:Daylight Saving>, Daylight Saving Indicator, Source, Start Date, End Date
! <Environment:WarmupDays>, NumberofWarmupDays
Environment,RUN PERIOD 1,WeatherFileRunPeriod,01/01/2006,12/31/2006,Sunday,365,Use RunPeriod Specified Day,No,No,No,Yes,Yes,Clark and Allen
Environment:Daylight Saving,Yes,InputFile,03/12,11/05
Environment:WarmupDays, 10
! <Tabular Report>,Style,Unit Conversion, Format Reals
Tabular Report,HTML,None,Yes
! <Warmup Convergence Information>,Zone Name,Environment Type/Name,Average Warmup Temperature Difference {deltaC},Std Dev Warmup Temperature Difference {deltaC},Max Temperature Pass/Fail Convergence,Min Temperature Pass/Fail Convergence,Average Warmup Load Difference {W},Std Dev Warmup Load Difference {W},Heating Load Pass/Fail Convergence,Cooling Load Pass/Fail Convergence
 Warmup Convergence Information,ZONE CORE SPACE - STORY GROUND,RunPeriod: RUN PERIOD 1,3.9627900737E-003,8.0053933870E-003,Pass,Pass,4.9380318499E-002,0.1554532601,Pass,Pass
 Warmup Convergence Information,ZONE EAST PERIMETER SPACE - STORY GROUND,RunPeriod: RUN PERIOD 1,2.3067967289E-015,1.8966284931E-015,Pass,Pass,3.1165861324E-002,4.1992860830E-002,Pass,Pass
 Warmup Convergence Information,ZONE NORTH PERIMETER SPACE - STORY GROUND,RunPeriod: RUN PERIOD 1,1.8257000849E-015,1.6342971580E-015,Pass,Pass,1.5760776942E-002,1.4848591876E-002,Pass,Pass
 Warmup Convergence Information,ZONE SOUTH PERIMETER SPACE - STORY GROUND,RunPeriod: RUN PERIOD 1,1.9106311031E-002,3.5321506016E-002,Pass,Pass,5.5858041946E-002,0.1603074928,Pass,Pass
 Warmup Convergence Information,ZONE WEST PERIMETER SPACE - STORY GROUND,RunPeriod: RUN PERIOD 1,2.6275278249E-015,1.9634876532E-015,Pass,Pass,2.8377642142E-002,2.4697499523E-002,Pass,Pass
! <Program Control Information:Threads/Parallel Sims>, Threading Supported,Maximum Number of Threads, Env Set Threads (OMP_NUM_THREADS), EP Env Set Threads (EP_OMP_NUM_THREADS), IDF Set Threads, Number of Threads Used (Interior Radiant Exchange), Number Nominal Surfaces, Number Parallel Sims
Program Control Information:Threads/Parallel Sims, No,1, N/A, N/A, N/A, N/A, N/A, N/A
End of Data
