Program Version,EnergyPlus, Version 25.2.0-cf7368216c, YMD=2026.02.20 09:49
! <Version>, Version ID
 Version, 25.2
! <Timesteps per Hour>, #TimeSteps, Minutes per TimeStep {minutes}
 Timesteps per Hour,  6, 10
! <System Convergence Limits>, Minimum System TimeStep {minutes}, Max HVAC Iterations, Minimum Plant Iterations, Maximum Plant Iterations
 System Convergence Limits, 1, 20, 2, 8
! <Simulation Control>, Do Zone Sizing, Do System Sizing, Do Plant Sizing, Do Design Days, Do Weather Simulation, Do HVAC Sizing Simulation
 Simulation Control, Yes, Yes, Yes, Yes, No, Yes
! <Performance Precision Tradeoffs>, Use Coil Direct Simulation, Zone Radiant Exchange Algorithm, Override Mode, Number of Timestep In Hour, Force Euler Method, Minimum Number of Warmup Days, Force Suppress All Begin Environment Resets, Minimum System Timestep, MaxZoneTempDiff, MaxAllowedDelTemp
 Performance Precision Tradeoffs, No, ScriptF, Normal, 6, No, 1, No, 1.0, 0.300, 2.0000E-003
! <Output Reporting Tolerances>, Tolerance for Time Heating Setpoint Not Met, Tolerance for Zone Cooling Setpoint Not Met Time
 Output Reporting Tolerances, 0.200, 0.200, 
! <Site:GroundTemperature:BuildingSurface>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:BuildingSurface,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00
! <Site:GroundTemperature:FCfactorMethod>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:FCfactorMethod,   7.10,   3.00,  -1.00,   0.80,  -0.20,   4.80,   6.10,  13.70,  22.20,  22.70,  21.70,  18.50
! <Site:GroundTemperature:Shallow>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Shallow,  -0.70,   1.30,   5.20,   8.90,  16.00,  19.70,  20.70,  18.80,  14.50,   9.10,   3.70,   0.20
! <Site:GroundTemperature:Deep>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Deep,   4.90,   4.60,   5.60,   7.00,  10.50,  13.20,  14.90,  15.40,  14.30,  12.10,   9.20,   6.70
! <Site:GroundReflectance>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:SnowModifier>, Normal, Daylighting {dimensionless}
 Site:GroundReflectance:SnowModifier,   1.000,   1.000
! <Site:GroundReflectance:Snow>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:Snow:Daylighting>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow:Daylighting,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Environment:Weather Station>,Wind Sensor Height Above Ground {m},Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Sensor Height Above Ground {m},Wind Speed Modifier Coefficient-Internal,Temperature Modifier Coefficient-Internal
Environment:Weather Station,10.000,0.140,270.000,1.500,1.586,9.750E-003
! <Site:Location>, Location Name, Latitude {N+/S- Deg}, Longitude {E+/W- Deg},  Time Zone Number {GMT+/-}, Elevation {m},  Standard Pressure at Elevation {Pa}, Standard RhoAir at Elevation
Site:Location,Denver-Aurora-Buckley AFB CO USA TMY3 WMO#=724695,39.72,-104.75,-7.00,1726.00,82237,0.9774
! <Site Water Mains Temperature Information>,Calculation Method{},Water Mains Temperature Schedule Name{},Annual Average Outdoor Air Temperature{C},Maximum Difference In Monthly Average Outdoor Air Temperatures{deltaC},Fixed Default Water Mains Temperature{C}
Site Water Mains Temperature Information,Correlation,NA,9.95,23.70,NA
! <Building Information>, Building Name,North Axis {deg},Terrain,  Loads Convergence Tolerance Value,Temperature Convergence Tolerance Value,  Solar Distribution,Maximum Number of Warmup Days,Minimum Number of Warmup Days
 Building Information,-RetailStandalone-ASHRAE 169-2013-5B created: 2026-02-20 09:49:04 -0700,0.000,City,4.00000E-002,0.20000,FullInteriorAndExterior,25,6
! <Inside Convection Algorithm>, Algorithm {Simple | TARP | CeilingDiffuser | AdaptiveConvectionAlgorithm}
Inside Convection Algorithm,TARP
! <Outside Convection Algorithm>, Algorithm {SimpleCombined | TARP | MoWitt | DOE-2 | AdaptiveConvectionAlgorithm}
Outside Convection Algorithm,TARP
! <Sky Radiance Distribution>, Value {Anisotropic}
Sky Radiance Distribution,Anisotropic
! <Zone Air Solution Algorithm>, Algorithm {ThirdOrderBackwardDifference | AnalyticalSolution | EulerMethod}, Space Heat Balance Sizing, Space Heat Balance Simulation
 Zone Air Solution Algorithm, ThirdOrderBackwardDifference, No, No
! <Zone Air Carbon Dioxide Balance Simulation>, Simulation {Yes/No}, Carbon Dioxide Concentration
 Zone Air Carbon Dioxide Balance Simulation, No,N/A
! <Zone Air Generic Contaminant Balance Simulation>, Simulation {Yes/No}, Generic Contaminant Concentration
 Zone Air Generic Contaminant Balance Simulation, No,N/A
! <Zone Air Mass Flow Balance Simulation>, Enforce Mass Balance, Adjust Zone Mixing and Return {AdjustMixingOnly | AdjustReturnOnly | AdjustMixingThenReturn | AdjustReturnThenMixing | None}, Adjust Zone Infiltration {AddInfiltration | AdjustInfiltration | None}, Infiltration Zones {MixingSourceZonesOnly | AllZones}
 Zone Air Mass Flow Balance Simulation, No,N/A,N/A,N/A
! <HVACSystemRootFindingAlgorithm>, Value {RegulaFalsi | Bisection | BisectionThenRegulaFalsi | RegulaFalsiThenBisection}
 HVACSystemRootFindingAlgorithm, RegulaFalsi
! <Environment:Site Atmospheric Variation>,Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Gradient Coefficient {K/m}
Environment:Site Atmospheric Variation,0.330,460.000,6.500000E-003
! <Shadowing/Sun Position Calculations Annual Simulations>, Shading Calculation Method, Shading Calculation Update Frequency Method, Shading Calculation Update Frequency {days}, Maximum Figures in Shadow Overlap Calculations {}, Polygon Clipping Algorithm, Pixel Counting Resolution, Sky Diffuse Modeling Algorithm, Output External Shading Calculation Results, Disable Self-Shading Within Shading Zone Groups, Disable Self-Shading From Shading Zone Groups to Other Zones
Shadowing/Sun Position Calculations Annual Simulations,PolygonClipping,Periodic,30,15000,SutherlandHodgman,512,SimpleSkyDiffuseModeling,No,No,No
! <Surface Geometry>,Starting Corner,Vertex Input Direction,Coordinate System,Daylight Reference Point Coordinate System,Rectangular (Simple) Surface Coordinate System
 Surface Geometry,UpperLeftCorner,Counterclockwise,RelativeCoordinateSystem,RelativeCoordinateSystem,RelativeToZoneOrigin
! <Surface Heat Transfer Algorithm>, Value {CTF - ConductionTransferFunction | EMPD - MoisturePenetrationDepthConductionTransferFunction | CondFD - ConductionFiniteDifference | HAMT - CombinedHeatAndMoistureFiniteElement} - Description,Inside Surface Max Temperature Limit{C}, Surface Convection Coefficient Lower Limit {W/m2-K}, Surface Convection Coefficient Upper Limit {W/m2-K}
Surface Heat Transfer Algorithm, CTF - ConductionTransferFunction,200,0.10,1000.0
! <Shading Summary>, Number of Fixed Detached Shades, Number of Building Detached Shades, Number of Attached Shades
 Shading Summary,0,0,0
! <Zone Summary>, Number of Zones, Number of Zone Surfaces, Number of SubSurfaces
 Zone Summary,5,73,32
! <Zone Information>,Zone Name,North Axis {deg},Origin X-Coordinate {m},Origin Y-Coordinate {m},Origin Z-Coordinate {m},Centroid X-Coordinate {m},Centroid Y-Coordinate {m},Centroid Z-Coordinate {m},Type,Zone Multiplier,Zone List Multiplier,Minimum X {m},Maximum X {m},Minimum Y {m},Maximum Y {m},Minimum Z {m},Maximum Z {m},Ceiling Height {m},Volume {m3},Zone Inside Convection Algorithm {Simple-Detailed-CeilingDiffuser-TrombeWall},Zone Outside Convection Algorithm {Simple-Detailed-Tarp-MoWitt-DOE-2-BLAST}, Floor Area {m2},Exterior Gross Wall Area {m2},Exterior Net Wall Area {m2},Exterior Window Area {m2}, Number of Surfaces, Number of SubSurfaces, Number of Shading SubSurfaces,  Part of Total Building Area
 Zone Information, BACK_SPACE ZN,0.0,0.00,35.27,0.00,27.14,38.77,3.05,1,1,1,0.00,54.27,35.27,42.27,0.00,6.10,6.10,2315.81,TARP,TARP,379.89,416.17,375.11,0.00,6,7,0,Yes
 Zone Information, CORE_RETAIL ZN,0.0,0.00,6.00,0.00,27.14,17.40,3.05,1,1,1,0.00,54.27,3.00,35.27,0.00,6.10,6.10,9756.54,TARP,TARP,1600.48,356.86,345.15,23.78,11,22,0,Yes
 Zone Information, FRONT_ENTRY ZN,0.0,25.14,0.00,0.00,27.14,1.50,3.05,1,1,1,25.14,29.14,0.00,3.00,0.00,6.10,6.10,73.15,TARP,TARP,12.00,24.38,16.55,7.83,6,1,0,Yes
 Zone Information, FRONT_RETAIL ZN,0.0,29.14,0.00,0.00,41.70,3.00,3.05,1,1,1,29.14,54.27,0.00,6.00,0.00,6.10,6.10,919.34,TARP,TARP,150.81,189.80,151.75,38.05,7,1,0,Yes
 Zone Information, POINT_OF_SALE ZN,0.0,0.00,0.00,0.00,12.57,3.00,3.05,1,1,1,0.00,25.14,0.00,6.00,0.00,6.10,6.10,919.34,TARP,TARP,150.81,189.80,151.75,38.05,7,1,0,Yes
! <Zone Internal Gains Nominal>,Zone Name, Floor Area {m2},# Occupants,Area per Occupant {m2/person},Occupant per Area {person/m2},Interior Lighting {W/m2},Electric Load {W/m2},Gas Load {W/m2},Other Load {W/m2},Hot Water Eq {W/m2},Steam Equipment {W/m2},Sum Loads per Area {W/m2},Outdoor Controlled Baseboard Heat
 Zone Internal Gains Nominal, BACK_SPACE ZN,379.89,61.3,6.194,0.161,6.781,8.073,0.000,0.000,0.000,0.000,14.854,No
 Zone Internal Gains Nominal, CORE_RETAIL ZN,1600.48,258.4,6.194,0.161,18.083,3.229,0.000,0.000,0.000,0.000,21.313,No
 Zone Internal Gains Nominal, FRONT_ENTRY ZN,12.00,0.0,N/A,0.000,9.688,3.229,0.000,0.000,0.000,0.000,12.917,No
 Zone Internal Gains Nominal, FRONT_RETAIL ZN,150.81,24.3,6.194,0.161,18.083,3.229,0.000,0.000,0.000,0.000,21.313,No
 Zone Internal Gains Nominal, POINT_OF_SALE ZN,150.81,24.3,6.194,0.161,18.083,21.528,0.000,0.000,0.000,0.000,39.611,No
! <People Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Number of People {},People/Floor Area {person/m2},Floor Area per person {m2/person},Fraction Radiant,Fraction Convected,Sensible Fraction Calculation,Activity level,ASHRAE 55 Warnings,Carbon Dioxide Generation Rate,Minimum Number of People for All Day Types,Maximum Number of People for All Day Types,Minimum Number of People for Weekdays, Maximum Number of People for Weekdays, Minimum Number of People for Weekends/Holidays, Maximum Number of People for Weekends /Holidays,Minimum Number of People for Summer Design Days, Maximum Number of People for Summer Design Days,Minimum Number of People for Winter Design Days, Maximum Number of People for Winter Design Days
 People Internal Gains Nominal, BACK_SPACE RETAIL BACK_SPACE PEOPLE,RETAILSTANDALONE BLDG_OCC_SCH_2010,BACK_SPACE ZN,379.89,61.3,61.3,0.161,6.194,0.300,0.700,AutoCalculate,RETAILSTANDALONE ACTIVITY_SCH,No,3.8200E-008,0.0,61.3,0.0,49.1,0.0,49.1,61.3,61.3,0.0,0.0,
 People Internal Gains Nominal, CORE_RETAIL RETAIL RETAIL PEOPLE,RETAILSTANDALONE BLDG_OCC_SCH_2010,CORE_RETAIL ZN,1600.48,258.4,258.4,0.161,6.194,0.300,0.700,AutoCalculate,RETAILSTANDALONE ACTIVITY_SCH,No,3.8200E-008,0.0,258.4,0.0,206.7,0.0,206.7,258.4,258.4,0.0,0.0,
 People Internal Gains Nominal, FRONT_RETAIL RETAIL RETAIL PEOPLE,RETAILSTANDALONE BLDG_OCC_SCH_2010,FRONT_RETAIL ZN,150.81,24.3,24.3,0.161,6.194,0.300,0.700,AutoCalculate,RETAILSTANDALONE ACTIVITY_SCH,No,3.8200E-008,0.0,24.3,0.0,19.5,0.0,19.5,24.3,24.3,0.0,0.0,
 People Internal Gains Nominal, POINT_OF_SALE RETAIL POINT_OF_SALE PEOPLE,RETAILSTANDALONE BLDG_OCC_SCH_2010,POINT_OF_SALE ZN,150.81,24.3,24.3,0.161,6.194,0.300,0.700,AutoCalculate,RETAILSTANDALONE ACTIVITY_SCH,No,3.8200E-008,0.0,24.3,0.0,19.5,0.0,19.5,24.3,24.3,0.0,0.0,
! <Lights Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Lighting Level {W},Lights/Floor Area {W/m2},Lights per person {W/person},Fraction Return Air,Fraction Radiant,Fraction Short Wave,Fraction Convected,Fraction Replaceable,End-Use, Minimum Lighting Level for All Day Types {W},Maximum Lighting Level for All Day Types {W},Minimum Lighting Level for Weekdays {W}, Maximum Lighting Level for Weekdays {W},Minimum Lighting Level for Weekends/Holidays {W}, Maximum Lighting Level for Weekends /Holidays {W},Minimum Lighting Level for Summer Design Days {W}, Maximum Lighting Level for Summer Design Days {W},Minimum Lighting Level for Winter Design Days {W}, Maximum Lighting Level for Winter Design Days {W}
 Lights Internal Gains Nominal, BACK_SPACE RETAIL BACK_SPACE LIGHTS,RETAILSTANDALONE BLDG_LIGHT_BACK_SCH,BACK_SPACE ZN,379.89,61.3,2576.134,6.781,42.000,0.000,0.700,0.200,0.100,1.000,General,0.000,2576.134,128.807,2318.5,128.807,2318.521,2576.134,2576.134,0.000,0.000
 Lights Internal Gains Nominal, CORE_RETAIL RETAIL RETAIL LIGHTS,RETAILSTANDALONE BLDG_LIGHT_SCH,CORE_RETAIL ZN,1600.48,258.4,28942.124,18.083,112.000,0.000,0.700,0.200,0.100,1.000,General,0.000,28942.124,1447.106,26047.9,1447.106,26047.911,28942.124,28942.124,0.000,0.000
 Lights Internal Gains Nominal, FRONT_RETAIL RETAIL RETAIL LIGHTS,RETAILSTANDALONE BLDG_LIGHT_SCH,FRONT_RETAIL ZN,150.81,24.3,2727.153,18.083,112.000,0.000,0.700,0.200,0.100,1.000,General,0.000,2727.153,136.358,2454.4,136.358,2454.438,2727.153,2727.153,0.000,0.000
 Lights Internal Gains Nominal, FRONT_ENTRY RETAIL ENTRY LIGHTS,RETAILSTANDALONE BLDG_LIGHT_ENTRY_SCH,FRONT_ENTRY ZN,12.00,0.0,116.250,9.688,N/A,0.000,0.700,0.200,0.100,1.000,General,0.000,116.250,5.813,104.6,5.813,104.625,116.250,116.250,0.000,0.000
 Lights Internal Gains Nominal, POINT_OF_SALE RETAIL POINT_OF_SALE LIGHTS,RETAILSTANDALONE BLDG_LIGHT_SCH,POINT_OF_SALE ZN,150.81,24.3,2727.153,18.083,112.000,0.000,0.700,0.200,0.100,1.000,General,0.000,2727.153,136.358,2454.4,136.358,2454.438,2727.153,2727.153,0.000,0.000
! <ElectricEquipment Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,End-Use SubCategory,Minimum Equipment Level for All Day Types {W},Maximum Equipment Level for All Day Types {W},Minimum Equipment Level for Weekdays {W}, Maximum Equipment Level for Weekdays {W},Minimum Equipment Level for Weekends/Holidays {W}, Maximum Equipment Level for Weekends /Holidays {W},Minimum Equipment Level for Summer Design Days {W}, Maximum Equipment Level for Summer Design Days {W},Minimum Equipment Level for Winter Design Days {W}, Maximum Equipment Level for Winter Design Days {W}
 ElectricEquipment Internal Gains Nominal, BACK_SPACE RETAIL BACK_SPACE ELEC EQUIP,RETAILSTANDALONE BLDG_EQUIP_SCH,BACK_SPACE ZN,379.89,61.3,3066.826,8.073,50.000,0.000,0.500,0.000,0.500,General,0.000,3066.826,613.365,2760.144,460.024,2760.144,3066.826,3066.826,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CORE_RETAIL RETAIL RETAIL ELEC EQUIP,RETAILSTANDALONE BLDG_EQUIP_SCH,CORE_RETAIL ZN,1600.48,258.4,5168.236,3.229,20.000,0.000,0.500,0.000,0.500,General,0.000,5168.236,1033.647,4651.413,775.235,4651.413,5168.236,5168.236,0.000,0.000
 ElectricEquipment Internal Gains Nominal, FRONT_RETAIL RETAIL RETAIL ELEC EQUIP,RETAILSTANDALONE BLDG_EQUIP_SCH,FRONT_RETAIL ZN,150.81,24.3,486.992,3.229,20.000,0.000,0.500,0.000,0.500,General,0.000,486.992,97.398,438.292,73.049,438.292,486.992,486.992,0.000,0.000
 ElectricEquipment Internal Gains Nominal, FRONT_ENTRY RETAIL ENTRY ELEC EQUIP,RETAILSTANDALONE BLDG_EQUIP_SCH,FRONT_ENTRY ZN,12.00,0.0,38.750,3.229,N/A,0.000,0.500,0.000,0.500,General,0.000,38.750,7.750,34.875,5.813,34.875,38.750,38.750,0.000,0.000
 ElectricEquipment Internal Gains Nominal, POINT_OF_SALE RETAIL POINT_OF_SALE ELEC EQUIP,RETAILSTANDALONE BLDG_EQUIP_SCH,POINT_OF_SALE ZN,150.81,24.3,3246.611,21.528,133.333,0.000,0.500,0.000,0.500,General,0.000,3246.611,649.322,2921.950,486.992,2921.950,3246.611,3246.611,0.000,0.000
! <Water Heater Information>,Type,Name,Volume {m3},Maximum Capacity {W},Standard Rated Recovery Efficiency, Standard Rated Energy Factor
! <ZoneInfiltration Airflow Stats Nominal>,Name,Input Object, Schedule Name,Zone Name, Zone Floor Area {m2}, # Zone Occupants,Design Volume Flow Rate {m3/s},Volume Flow Rate/Floor Area {m3/s-m2},Volume Flow Rate/Exterior Surface Area {m3/s-m2},ACH - Air Changes per Hour,Equation A - Constant Term Coefficient {},Equation B - Temperature Term Coefficient {1/C},Equation C - Velocity Term Coefficient {s/m}, Equation D - Velocity Squared Term Coefficient {s2/m2}
 ZoneInfiltration Airflow Stats Nominal, BACK_SPACE HVAC OFF INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC OFF SCHEDULE,BACK_SPACE ZN,379.89,61.3,0.477,1.257E-003,5.703E-004,0.742,0.000,1.000E-002,0.000,4.930E-002
 ZoneInfiltration Airflow Stats Nominal, BACK_SPACE HVAC ON INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC ON SCHEDULE,BACK_SPACE ZN,379.89,61.3,0.477,1.257E-003,5.703E-004,0.742,-4.410E-002,6.600E-003,0.000,3.760E-002
 ZoneInfiltration Airflow Stats Nominal, CORE_RETAIL HVAC OFF INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC OFF SCHEDULE,CORE_RETAIL ZN,1600.48,258.4,1.123,7.017E-004,5.703E-004,0.414,0.000,1.000E-002,0.000,4.930E-002
 ZoneInfiltration Airflow Stats Nominal, CORE_RETAIL HVAC ON INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC ON SCHEDULE,CORE_RETAIL ZN,1600.48,258.4,1.123,7.017E-004,5.703E-004,0.414,-4.410E-002,6.600E-003,0.000,3.760E-002
 ZoneInfiltration Airflow Stats Nominal, ENTRY DOOR INFILTRATION,ZoneInfiltration:DesignFlowRate,RETAILSTANDALONE INFIL_DOOR_OPENING_SCH_2013,FRONT_ENTRY ZN,12.00,0.0,0.937,7.811E-002,2.576E-002,46.126,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, FRONT_ENTRY HVAC OFF INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC OFF SCHEDULE,FRONT_ENTRY ZN,12.00,0.0,2.075E-002,1.729E-003,5.703E-004,1.021,0.000,1.000E-002,0.000,4.930E-002
 ZoneInfiltration Airflow Stats Nominal, FRONT_ENTRY HVAC ON INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC ON SCHEDULE,FRONT_ENTRY ZN,12.00,0.0,2.075E-002,1.729E-003,5.703E-004,1.021,-4.410E-002,6.600E-003,0.000,3.760E-002
 ZoneInfiltration Airflow Stats Nominal, FRONT_RETAIL HVAC OFF INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC OFF SCHEDULE,FRONT_RETAIL ZN,150.81,24.3,0.194,1.288E-003,5.703E-004,0.761,0.000,1.000E-002,0.000,4.930E-002
 ZoneInfiltration Airflow Stats Nominal, FRONT_RETAIL HVAC ON INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC ON SCHEDULE,FRONT_RETAIL ZN,150.81,24.3,0.194,1.288E-003,5.703E-004,0.761,-4.410E-002,6.600E-003,0.000,3.760E-002
 ZoneInfiltration Airflow Stats Nominal, POINT_OF_SALE HVAC OFF INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC OFF SCHEDULE,POINT_OF_SALE ZN,150.81,24.3,0.194,1.288E-003,5.703E-004,0.761,0.000,1.000E-002,0.000,4.930E-002
 ZoneInfiltration Airflow Stats Nominal, POINT_OF_SALE HVAC ON INFILTRATION,ZoneInfiltration:DesignFlowRate,INFILTRATION HVAC ON SCHEDULE,POINT_OF_SALE ZN,150.81,24.3,0.194,1.288E-003,5.703E-004,0.761,-4.410E-002,6.600E-003,0.000,3.760E-002
! <AirFlow Model>, Simple
 AirFlow Model, Simple
! <RoomAir Model>, Zone Name, Mixing/Mundt/UCSDDV/UCSDCV/UCSDUFI/UCSDUFE/User Defined
RoomAir Model,BACK_SPACE ZN,Mixing/Well-Stirred
RoomAir Model,CORE_RETAIL ZN,Mixing/Well-Stirred
RoomAir Model,FRONT_ENTRY ZN,Mixing/Well-Stirred
RoomAir Model,FRONT_RETAIL ZN,Mixing/Well-Stirred
RoomAir Model,POINT_OF_SALE ZN,Mixing/Well-Stirred
! <AirflowNetwork Model:Control>, No Multizone or Distribution/Multizone with Distribution/Multizone without Distribution/Multizone with Distribution only during Fan Operation
AirflowNetwork Model:Control,NoMultizoneOrDistribution
! <Zone Volume Capacitance Multiplier>, Sensible Heat Capacity Multiplier, Moisture Capacity Multiplier, Carbon Dioxide Capacity Multiplier, Generic Contaminant Capacity Multiplier
Zone Volume Capacitance Multiplier,   1.000 ,   1.000,   1.000,   1.000
! <Load Timesteps in Zone Design Calculation Averaging Window>, Value
 Load Timesteps in Zone Design Calculation Averaging Window,    6
! <Heating Sizing Factor Information>, Sizing Factor ID, Value
 Heating Sizing Factor Information, Global,          1.2
 Heating Sizing Factor Information, Zone BACK_SPACE ZN,          1.2
 Heating Sizing Factor Information, Zone CORE_RETAIL ZN,          1.2
 Heating Sizing Factor Information, Zone FRONT_ENTRY ZN,          1.2
 Heating Sizing Factor Information, Zone FRONT_RETAIL ZN,          1.2
 Heating Sizing Factor Information, Zone POINT_OF_SALE ZN,          1.2
! <Cooling Sizing Factor Information>, Sizing Factor ID, Value
 Cooling Sizing Factor Information, Global,          1.2
 Cooling Sizing Factor Information, Zone BACK_SPACE ZN,          1.2
 Cooling Sizing Factor Information, Zone CORE_RETAIL ZN,          1.2
 Cooling Sizing Factor Information, Zone FRONT_ENTRY ZN,          1.2
 Cooling Sizing Factor Information, Zone FRONT_RETAIL ZN,          1.2
 Cooling Sizing Factor Information, Zone POINT_OF_SALE ZN,          1.2
! <Zone Sizing Information>, Zone Name, Load Type, Calc Des Load {W}, User Des Load {W}, Calc Des Air Flow Rate {m3/s}, User Des Air Flow Rate {m3/s}, Design Day Name, Date/Time of Peak, Temperature at Peak {C}, Humidity Ratio at Peak {kgWater/kgDryAir}, Floor Area {m2}, # Occupants, Calc Outdoor Air Flow Rate {m3/s}, Calc DOAS Heat Addition Rate {W}
 Zone Sizing Information, BACK_SPACE ZN, Cooling, 19738.11461, 23685.73754, 1.71874, 2.06249, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 08:00:00, 22.94800, 5.45871E-003, 379.89000, 61.33653, 0.23158, 0.00000
 Zone Sizing Information, BACK_SPACE ZN, Heating, 35016.59610, 42019.91532, 1.20431, 1.44517, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 08:00:00, -17.90000, 9.55238E-004, 379.89000, 61.33653, 0.23158, 0.00000
 Zone Sizing Information, CORE_RETAIL ZN, Cooling, 91754.38728, 110105.26474, 8.01265, 9.61518, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 08:00:00, 22.94800, 5.45871E-003, 1600.48290, 258.41182, 1.89033, 0.00000
 Zone Sizing Information, CORE_RETAIL ZN, Heating, 90072.80341, 108087.36410, 3.08175, 3.69810, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 08:00:00, -17.90000, 9.55238E-004, 1600.48290, 258.41182, 1.89033, 0.00000
 Zone Sizing Information, FRONT_ENTRY ZN, Cooling, 0.00000, 0.00000, 0.00000, 7.31520E-003, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 14:20:00, 33.90000, 5.47527E-003, 12.00000, 0.00000, 7.31520E-003, 0.00000
 Zone Sizing Information, FRONT_ENTRY ZN, Heating, 42817.37882, 51380.85459, 1.47954, 1.77544, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 13:20:00, -17.90000, 9.55238E-004, 12.00000, 0.00000, 7.31520E-003, 0.00000
 Zone Sizing Information, FRONT_RETAIL ZN, Cooling, 11492.46404, 13790.95684, 1.03685, 1.24422, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 13:30:00, 33.53000, 5.47470E-003, 150.81000, 24.34958, 0.17812, 0.00000
 Zone Sizing Information, FRONT_RETAIL ZN, Heating, 16399.69051, 19679.62861, 0.56461, 0.67753, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 08:00:00, -17.90000, 9.55238E-004, 150.81000, 24.34958, 0.17812, 0.00000
 Zone Sizing Information, POINT_OF_SALE ZN, Cooling, 14061.97987, 16874.37584, 1.26867, 1.52241, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 13:20:00, 33.40667, 5.47451E-003, 150.81000, 24.34958, 0.17812, 0.00000
 Zone Sizing Information, POINT_OF_SALE ZN, Heating, 16399.69051, 19679.62861, 0.56461, 0.67753, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 08:00:00, -17.90000, 9.55238E-004, 150.81000, 24.34958, 0.17812, 0.00000
! <System Sizing Information>, System Name, Load Type, Peak Load Kind, User Design Capacity [W], Calc Des Air Flow Rate [m3/s], User Des Air Flow Rate [m3/s], Design Day Name, Date/Time of Peak
 System Sizing Information, BACK_SPACE ZN PSZ-AC, Cooling, Sensible, 24485.01, 2.09199, 2.09199, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 14:20:00
 System Sizing Information, BACK_SPACE ZN PSZ-AC, Heating, Sensible, 50063.07, 1.44517, 1.44517, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 08:00:00
 System Sizing Information, CORE_RETAIL ZN PSZ-AC, Cooling, Sensible, 126084.21, 9.88648, 9.88648, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 14:00:00
 System Sizing Information, CORE_RETAIL ZN PSZ-AC, Heating, Sensible, 177725.90, 3.69810, 3.69810, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 08:00:00
 System Sizing Information, FRONT_RETAIL ZN PSZ-AC, Cooling, Sensible, 15281.09, 1.24422, 1.24422, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 13:50:00
 System Sizing Information, FRONT_RETAIL ZN PSZ-AC, Heating, Sensible, 26127.65, 0.67753, 0.67753, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 08:00:00
 System Sizing Information, POINT_OF_SALE ZN PSZ-AC, Cooling, Sensible, 18308.43, 1.52241, 1.52241, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 13:40:00
 System Sizing Information, POINT_OF_SALE ZN PSZ-AC, Heating, Sensible, 26127.65, 0.67753, 0.67753, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 08:00:00
! <Component Sizing Information>, Component Type, Component Name, Input Field Description, Value
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, BACK_SPACE ZN PSZ-AC DIFFUSER, Design Size Maximum Air Flow Rate [m3/s], 2.06249
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, CORE_RETAIL ZN PSZ-AC DIFFUSER, Design Size Maximum Air Flow Rate [m3/s], 9.61518
 Component Sizing Information, ZoneHVAC:UnitHeater, FRONT_ENTRY ZN UNIT HEATER, Design Size Maximum Supply Air Flow Rate [m3/s], 1.77544
 Component Sizing Information, Fan:ConstantVolume, FRONT_ENTRY ZN UNITHEATER FAN, Design Size Maximum Flow Rate [m3/s], 1.77544
 Component Sizing Information, Fan:ConstantVolume, FRONT_ENTRY ZN UNITHEATER FAN, Design Electric Power Consumption [W], 164.93919
 Component Sizing Information, Coil:Heating:Fuel, FRONT_ENTRY ZN UNITHEATER GAS HTG COIL, Design Size Nominal Capacity [W], 51395.24892
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, FRONT_RETAIL ZN PSZ-AC DIFFUSER, Design Size Maximum Air Flow Rate [m3/s], 1.24422
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, POINT_OF_SALE ZN PSZ-AC DIFFUSER, Design Size Maximum Air Flow Rate [m3/s], 1.52241
 Component Sizing Information, AirLoopHVAC, BACK_SPACE ZN PSZ-AC, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 2.06249
 Component Sizing Information, AirLoopHVAC, BACK_SPACE ZN PSZ-AC, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 2.06249
 Component Sizing Information, AirLoopHVAC, BACK_SPACE ZN PSZ-AC, Sum of Air Terminal Maximum Flow Rates [m3/s], 2.06249
 Component Sizing Information, AirLoopHVAC, BACK_SPACE ZN PSZ-AC, Adjusted Heating Design Air Flow Rate [m3/s], 2.06249
 Component Sizing Information, AirLoopHVAC, BACK_SPACE ZN PSZ-AC, Adjusted Cooling Design Air Flow Rate [m3/s], 2.09199
 Component Sizing Information, AirLoopHVAC, BACK_SPACE ZN PSZ-AC, Adjusted Main Design Air Flow Rate [m3/s], 2.09199
 Component Sizing Information, AirLoopHVAC, BACK_SPACE ZN PSZ-AC, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, BACK_SPACE ZN PSZ-AC, Calculated Heating Air Flow Ratio [], 0.98590
 Component Sizing Information, AirLoopHVAC, CORE_RETAIL ZN PSZ-AC, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 9.61518
 Component Sizing Information, AirLoopHVAC, CORE_RETAIL ZN PSZ-AC, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 9.61518
 Component Sizing Information, AirLoopHVAC, CORE_RETAIL ZN PSZ-AC, Sum of Air Terminal Maximum Flow Rates [m3/s], 9.61518
 Component Sizing Information, AirLoopHVAC, CORE_RETAIL ZN PSZ-AC, Adjusted Heating Design Air Flow Rate [m3/s], 9.61518
 Component Sizing Information, AirLoopHVAC, CORE_RETAIL ZN PSZ-AC, Adjusted Cooling Design Air Flow Rate [m3/s], 9.88648
 Component Sizing Information, AirLoopHVAC, CORE_RETAIL ZN PSZ-AC, Adjusted Main Design Air Flow Rate [m3/s], 9.88648
 Component Sizing Information, AirLoopHVAC, CORE_RETAIL ZN PSZ-AC, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, CORE_RETAIL ZN PSZ-AC, Calculated Heating Air Flow Ratio [], 0.97256
 Component Sizing Information, AirLoopHVAC, FRONT_RETAIL ZN PSZ-AC, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 1.24422
 Component Sizing Information, AirLoopHVAC, FRONT_RETAIL ZN PSZ-AC, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 1.24422
 Component Sizing Information, AirLoopHVAC, FRONT_RETAIL ZN PSZ-AC, Sum of Air Terminal Maximum Flow Rates [m3/s], 1.24422
 Component Sizing Information, AirLoopHVAC, FRONT_RETAIL ZN PSZ-AC, Adjusted Heating Design Air Flow Rate [m3/s], 1.24422
 Component Sizing Information, AirLoopHVAC, FRONT_RETAIL ZN PSZ-AC, Adjusted Cooling Design Air Flow Rate [m3/s], 1.24422
 Component Sizing Information, AirLoopHVAC, FRONT_RETAIL ZN PSZ-AC, Adjusted Main Design Air Flow Rate [m3/s], 1.24422
 Component Sizing Information, AirLoopHVAC, FRONT_RETAIL ZN PSZ-AC, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, FRONT_RETAIL ZN PSZ-AC, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, POINT_OF_SALE ZN PSZ-AC, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 1.52241
 Component Sizing Information, AirLoopHVAC, POINT_OF_SALE ZN PSZ-AC, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 1.52241
 Component Sizing Information, AirLoopHVAC, POINT_OF_SALE ZN PSZ-AC, Sum of Air Terminal Maximum Flow Rates [m3/s], 1.52241
 Component Sizing Information, AirLoopHVAC, POINT_OF_SALE ZN PSZ-AC, Adjusted Heating Design Air Flow Rate [m3/s], 1.52241
 Component Sizing Information, AirLoopHVAC, POINT_OF_SALE ZN PSZ-AC, Adjusted Cooling Design Air Flow Rate [m3/s], 1.52241
 Component Sizing Information, AirLoopHVAC, POINT_OF_SALE ZN PSZ-AC, Adjusted Main Design Air Flow Rate [m3/s], 1.52241
 Component Sizing Information, AirLoopHVAC, POINT_OF_SALE ZN PSZ-AC, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, POINT_OF_SALE ZN PSZ-AC, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, BACK_SPACE ZN PSZ-AC, Design Supply Air Flow Rate [m3/s], 2.09199
 Component Sizing Information, AirLoopHVAC, CORE_RETAIL ZN PSZ-AC, Design Supply Air Flow Rate [m3/s], 9.88648
 Component Sizing Information, AirLoopHVAC, FRONT_RETAIL ZN PSZ-AC, Design Supply Air Flow Rate [m3/s], 1.24422
 Component Sizing Information, AirLoopHVAC, POINT_OF_SALE ZN PSZ-AC, Design Supply Air Flow Rate [m3/s], 1.52241
!<Controller:MechanicalVentilation>,Name,Availability Schedule Name,Demand Controlled Ventilation {Yes/No},System Outdoor Air Method,Zone Maximum Outdoor Air Fraction,Number of Zones,Zone Name,DSOA Name,DSZAD Name
 Controller:MechanicalVentilation,CONTROLLER MECHANICAL VENTILATION 1,RETAILSTANDALONE MINOA_MOTORIZEDDAMPER_SCHED,No,ZoneSum,1.00,1,BACK_SPACE ZN,RETAIL BACK_SPACE VENTILATION,
 Controller:MechanicalVentilation,CONTROLLER MECHANICAL VENTILATION 2,RETAILSTANDALONE MINOA_MOTORIZEDDAMPER_SCHED,No,ZoneSum,1.00,1,CORE_RETAIL ZN,RETAIL RETAIL VENTILATION,
 Controller:MechanicalVentilation,CONTROLLER MECHANICAL VENTILATION 4,RETAILSTANDALONE MINOA_MOTORIZEDDAMPER_SCHED,No,ZoneSum,1.00,1,FRONT_RETAIL ZN,RETAIL RETAIL VENTILATION,
 Controller:MechanicalVentilation,CONTROLLER MECHANICAL VENTILATION 3,RETAILSTANDALONE MINOA_MOTORIZEDDAMPER_SCHED,No,ZoneSum,1.00,1,POINT_OF_SALE ZN,RETAIL POINT_OF_SALE VENTILATION,
 Component Sizing Information, Controller:OutdoorAir, BACK_SPACE ZN PSZ-AC OA SYSTEM CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 2.09199
 Component Sizing Information, Controller:OutdoorAir, BACK_SPACE ZN PSZ-AC OA SYSTEM CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 0.23158
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BACK_SPACE ZN PSZ-AC UNITARY AC, Design Size Supply Air Flow Rate [m3/s], 2.09199
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BACK_SPACE ZN PSZ-AC UNITARY AC, Design Size Heating Supply Air Flow Rate [m3/s], 2.06249
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BACK_SPACE ZN PSZ-AC UNITARY AC, Design Size Cooling Supply Air Flow Rate [m3/s], 2.09199
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BACK_SPACE ZN PSZ-AC UNITARY AC, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, BACK_SPACE ZN PSZ-AC 2SPD DX AC CLG COIL, Design Size High Speed Rated Air Flow Rate [m3/s], 2.09199
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, BACK_SPACE ZN PSZ-AC 2SPD DX AC CLG COIL, Design Size High Speed Gross Rated Total Cooling Capacity [W], 34629.87230
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, BACK_SPACE ZN PSZ-AC 2SPD DX AC CLG COIL, Design Size High Speed Rated Sensible Heat Ratio, 0.85985
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, BACK_SPACE ZN PSZ-AC 2SPD DX AC CLG COIL, Design Size Low Speed Rated Air Flow Rate [m3/s], 0.69726
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, BACK_SPACE ZN PSZ-AC 2SPD DX AC CLG COIL, Design Size Low Speed Gross Rated Total Cooling Capacity [W], 11542.13644
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, BACK_SPACE ZN PSZ-AC 2SPD DX AC CLG COIL, Design Size Low Speed Gross Rated Sensible Heat Ratio, 0.85985
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, BACK_SPACE ZN PSZ-AC 2SPD DX AC CLG COIL, User-Specified Low Speed Gross Rated Sensible Heat Ratio, 0.69000
! <DX Cooling Coil AHRI 2023 Standard Rating Information>, Component Type, Component Name, Standard Rating (Net) Cooling Capacity {W}, Standard Rating Net COP2 {W/W}, EER2 {Btu/W-h}, SEER2 User {Btu/W-h}, SEER2 Standard {Btu/W-h}, IEER 2022 {Btu/W-h}
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:TwoSpeed, BACK_SPACE ZN PSZ-AC 2SPD DX AC CLG COIL, 32762.3, 2.57, 8.76, 9.57, 9.59, 9.3
 Component Sizing Information, Fan:OnOff, BACK_SPACE ZN PSZ-AC FAN, Design Size Maximum Flow Rate [m3/s], 2.09199
 Component Sizing Information, Fan:OnOff, BACK_SPACE ZN PSZ-AC FAN, Design Electric Power Consumption [W], 2412.46136
! <VAV DX Cooling Coil Standard Rating Information>, DX Coil Type, DX Coil Name, Fan Type, Fan Name, Standard Net Cooling Capacity {W}, Standard Net Cooling Capacity {Btu/h}, IEER {Btu/W-h}, COP 100% Capacity {W/W}, COP 75% Capacity {W/W}, COP 50% Capacity {W/W}, COP 25% Capacity {W/W}, EER 100% Capacity {Btu/W-h}, EER 75% Capacity {Btu/W-h}, EER 50% Capacity {Btu/W-h}, EER 25% Capacity {Btu/W-h}, Supply Air Flow 100% {kg/s}, Supply Air Flow 75% {kg/s},Supply Air Flow 50% {kg/s},Supply Air Flow 25% {kg/s}
 VAV DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:TwoSpeed,BACK_SPACE ZN PSZ-AC 2SPD DX AC CLG COIL,Fan:VariableVolume,BACK_SPACE ZN PSZ-AC FAN,34688.52,118362.14,11.92,3.03,3.40,3.67,3.69,10.34,11.61,12.51,12.58,1.9640,1.3807,0.8348,0.3810,
! <DX Cooling Coil Standard Rating Information>, Component Type, Component Name, Standard Rating (Net) Cooling Capacity {W}, Standard Rating Net COP {W/W}, EER {Btu/W-h}, SEER User {Btu/W-h}, SEER Standard {Btu/W-h}, IEER {Btu/W-h}
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:TwoSpeed, BACK_SPACE ZN PSZ-AC 2SPD DX AC CLG COIL, 34688.5, 3.0294170624114445, 10.33680008237465, N/A, N/A, 11.923289690587398
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BACK_SPACE ZN PSZ-AC UNITARY AC, Design Size Nominal Cooling Capacity [W], 34629.87230
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BACK_SPACE ZN PSZ-AC UNITARY AC, Design Size Nominal Heating Capacity [W], 67672.89110
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BACK_SPACE ZN PSZ-AC UNITARY AC, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BACK_SPACE ZN PSZ-AC UNITARY AC, User-Specified Maximum Supply Air Temperature [C], 80.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BACK_SPACE ZN PSZ-AC UNITARY AC, User-Specified Supplemental Heating Coil Nominal Capacity [W], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, BACK_SPACE ZN PSZ-AC UNITARY AC, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Coil:Heating:Fuel, BACK_SPACE ZN PSZ-AC GAS HTG COIL, Design Size Nominal Capacity [W], 67672.89110
 Component Sizing Information, Coil:Heating:Electric, BACK_SPACE ZN PSZ-AC NO HEAT, User-Specified Nominal Capacity [W], 0.00000
 Component Sizing Information, Controller:OutdoorAir, CORE_RETAIL ZN PSZ-AC OA SYSTEM CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 9.88648
 Component Sizing Information, Controller:OutdoorAir, CORE_RETAIL ZN PSZ-AC OA SYSTEM CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 1.89033
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORE_RETAIL ZN PSZ-AC UNITARY AC, Design Size Supply Air Flow Rate [m3/s], 9.88648
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORE_RETAIL ZN PSZ-AC UNITARY AC, Design Size Heating Supply Air Flow Rate [m3/s], 9.61518
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORE_RETAIL ZN PSZ-AC UNITARY AC, Design Size Cooling Supply Air Flow Rate [m3/s], 9.88648
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORE_RETAIL ZN PSZ-AC UNITARY AC, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, CORE_RETAIL ZN PSZ-AC 2SPD DX AC CLG COIL, Design Size High Speed Rated Air Flow Rate [m3/s], 9.88648
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, CORE_RETAIL ZN PSZ-AC 2SPD DX AC CLG COIL, Design Size High Speed Gross Rated Total Cooling Capacity [W], 163656.40936
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, CORE_RETAIL ZN PSZ-AC 2SPD DX AC CLG COIL, Design Size High Speed Rated Sensible Heat Ratio, 0.85985
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, CORE_RETAIL ZN PSZ-AC 2SPD DX AC CLG COIL, Design Size Low Speed Rated Air Flow Rate [m3/s], 3.29517
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, CORE_RETAIL ZN PSZ-AC 2SPD DX AC CLG COIL, Design Size Low Speed Gross Rated Total Cooling Capacity [W], 54546.68124
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, CORE_RETAIL ZN PSZ-AC 2SPD DX AC CLG COIL, Design Size Low Speed Gross Rated Sensible Heat Ratio, 0.85985
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, CORE_RETAIL ZN PSZ-AC 2SPD DX AC CLG COIL, User-Specified Low Speed Gross Rated Sensible Heat Ratio, 0.69000
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:TwoSpeed, CORE_RETAIL ZN PSZ-AC 2SPD DX AC CLG COIL, 154830.6, 2.57, 8.76, 9.57, 9.59, 9.3
 Component Sizing Information, Fan:OnOff, CORE_RETAIL ZN PSZ-AC FAN, Design Size Maximum Flow Rate [m3/s], 9.88648
 Component Sizing Information, Fan:OnOff, CORE_RETAIL ZN PSZ-AC FAN, Design Electric Power Consumption [W], 11400.98818
 VAV DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:TwoSpeed,CORE_RETAIL ZN PSZ-AC 2SPD DX AC CLG COIL,Fan:VariableVolume,CORE_RETAIL ZN PSZ-AC FAN,163933.56,559364.52,11.92,3.03,3.40,3.67,3.69,10.34,11.61,12.51,12.58,9.2818,6.5249,3.9454,1.8005,
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:TwoSpeed, CORE_RETAIL ZN PSZ-AC 2SPD DX AC CLG COIL, 163933.6, 3.029417062411444, 10.336800082374648, N/A, N/A, 11.923289690587398
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORE_RETAIL ZN PSZ-AC UNITARY AC, Design Size Nominal Cooling Capacity [W], 163656.40936
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORE_RETAIL ZN PSZ-AC UNITARY AC, Design Size Nominal Heating Capacity [W], 346812.23563
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORE_RETAIL ZN PSZ-AC UNITARY AC, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORE_RETAIL ZN PSZ-AC UNITARY AC, User-Specified Maximum Supply Air Temperature [C], 80.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORE_RETAIL ZN PSZ-AC UNITARY AC, User-Specified Supplemental Heating Coil Nominal Capacity [W], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, CORE_RETAIL ZN PSZ-AC UNITARY AC, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Coil:Heating:Fuel, CORE_RETAIL ZN PSZ-AC GAS HTG COIL, Design Size Nominal Capacity [W], 346812.23563
 Component Sizing Information, Coil:Heating:Electric, CORE_RETAIL ZN PSZ-AC NO HEAT, User-Specified Nominal Capacity [W], 0.00000
 Component Sizing Information, Controller:OutdoorAir, FRONT_RETAIL ZN PSZ-AC OA SYSTEM CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 1.24422
 Component Sizing Information, Controller:OutdoorAir, FRONT_RETAIL ZN PSZ-AC OA SYSTEM CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 0.17812
 Component Sizing Information, AirLoopHVAC:UnitarySystem, FRONT_RETAIL ZN PSZ-AC UNITARY AC, Design Size Supply Air Flow Rate [m3/s], 1.24422
 Component Sizing Information, AirLoopHVAC:UnitarySystem, FRONT_RETAIL ZN PSZ-AC UNITARY AC, Design Size Heating Supply Air Flow Rate [m3/s], 1.24422
 Component Sizing Information, AirLoopHVAC:UnitarySystem, FRONT_RETAIL ZN PSZ-AC UNITARY AC, Design Size Cooling Supply Air Flow Rate [m3/s], 1.24422
 Component Sizing Information, AirLoopHVAC:UnitarySystem, FRONT_RETAIL ZN PSZ-AC UNITARY AC, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, FRONT_RETAIL ZN PSZ-AC 2SPD DX AC CLG COIL, Design Size High Speed Rated Air Flow Rate [m3/s], 1.24422
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, FRONT_RETAIL ZN PSZ-AC 2SPD DX AC CLG COIL, Design Size High Speed Gross Rated Total Cooling Capacity [W], 20596.27306
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, FRONT_RETAIL ZN PSZ-AC 2SPD DX AC CLG COIL, Design Size High Speed Rated Sensible Heat Ratio, 0.85985
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, FRONT_RETAIL ZN PSZ-AC 2SPD DX AC CLG COIL, Design Size Low Speed Rated Air Flow Rate [m3/s], 0.41470
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, FRONT_RETAIL ZN PSZ-AC 2SPD DX AC CLG COIL, Design Size Low Speed Gross Rated Total Cooling Capacity [W], 6864.73781
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, FRONT_RETAIL ZN PSZ-AC 2SPD DX AC CLG COIL, Design Size Low Speed Gross Rated Sensible Heat Ratio, 0.85985
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, FRONT_RETAIL ZN PSZ-AC 2SPD DX AC CLG COIL, User-Specified Low Speed Gross Rated Sensible Heat Ratio, 0.69000
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:TwoSpeed, FRONT_RETAIL ZN PSZ-AC 2SPD DX AC CLG COIL, 19485.5, 2.57, 8.76, 9.57, 9.59, 9.3
 Component Sizing Information, Fan:OnOff, FRONT_RETAIL ZN PSZ-AC FAN, Design Size Maximum Flow Rate [m3/s], 1.24422
 Component Sizing Information, Fan:OnOff, FRONT_RETAIL ZN PSZ-AC FAN, Design Electric Power Consumption [W], 1434.82230
 VAV DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:TwoSpeed,FRONT_RETAIL ZN PSZ-AC 2SPD DX AC CLG COIL,Fan:VariableVolume,FRONT_RETAIL ZN PSZ-AC FAN,20631.15,70396.41,11.92,3.03,3.40,3.67,3.69,10.34,11.61,12.51,12.58,1.1681,0.8212,0.4965,0.2266,
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:TwoSpeed, FRONT_RETAIL ZN PSZ-AC 2SPD DX AC CLG COIL, 20631.2, 3.0294170624114445, 10.33680008237465, N/A, N/A, 11.923289690587398
 Component Sizing Information, AirLoopHVAC:UnitarySystem, FRONT_RETAIL ZN PSZ-AC UNITARY AC, Design Size Nominal Cooling Capacity [W], 20596.27306
 Component Sizing Information, AirLoopHVAC:UnitarySystem, FRONT_RETAIL ZN PSZ-AC UNITARY AC, Design Size Nominal Heating Capacity [W], 42295.74895
 Component Sizing Information, AirLoopHVAC:UnitarySystem, FRONT_RETAIL ZN PSZ-AC UNITARY AC, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, FRONT_RETAIL ZN PSZ-AC UNITARY AC, User-Specified Maximum Supply Air Temperature [C], 80.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, FRONT_RETAIL ZN PSZ-AC UNITARY AC, User-Specified Supplemental Heating Coil Nominal Capacity [W], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, FRONT_RETAIL ZN PSZ-AC UNITARY AC, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Coil:Heating:Fuel, FRONT_RETAIL ZN PSZ-AC GAS HTG COIL, Design Size Nominal Capacity [W], 42295.74895
 Component Sizing Information, Coil:Heating:Electric, FRONT_RETAIL ZN PSZ-AC NO HEAT, User-Specified Nominal Capacity [W], 0.00000
 Component Sizing Information, Controller:OutdoorAir, POINT_OF_SALE ZN PSZ-AC OA SYSTEM CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 1.52241
 Component Sizing Information, Controller:OutdoorAir, POINT_OF_SALE ZN PSZ-AC OA SYSTEM CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 0.17812
 Component Sizing Information, AirLoopHVAC:UnitarySystem, POINT_OF_SALE ZN PSZ-AC UNITARY AC, Design Size Supply Air Flow Rate [m3/s], 1.52241
 Component Sizing Information, AirLoopHVAC:UnitarySystem, POINT_OF_SALE ZN PSZ-AC UNITARY AC, Design Size Heating Supply Air Flow Rate [m3/s], 1.52241
 Component Sizing Information, AirLoopHVAC:UnitarySystem, POINT_OF_SALE ZN PSZ-AC UNITARY AC, Design Size Cooling Supply Air Flow Rate [m3/s], 1.52241
 Component Sizing Information, AirLoopHVAC:UnitarySystem, POINT_OF_SALE ZN PSZ-AC UNITARY AC, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, POINT_OF_SALE ZN PSZ-AC 2SPD DX AC CLG COIL, Design Size High Speed Rated Air Flow Rate [m3/s], 1.52241
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, POINT_OF_SALE ZN PSZ-AC 2SPD DX AC CLG COIL, Design Size High Speed Gross Rated Total Cooling Capacity [W], 25201.21351
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, POINT_OF_SALE ZN PSZ-AC 2SPD DX AC CLG COIL, Design Size High Speed Rated Sensible Heat Ratio, 0.85985
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, POINT_OF_SALE ZN PSZ-AC 2SPD DX AC CLG COIL, Design Size Low Speed Rated Air Flow Rate [m3/s], 0.50742
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, POINT_OF_SALE ZN PSZ-AC 2SPD DX AC CLG COIL, Design Size Low Speed Gross Rated Total Cooling Capacity [W], 8399.56446
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, POINT_OF_SALE ZN PSZ-AC 2SPD DX AC CLG COIL, Design Size Low Speed Gross Rated Sensible Heat Ratio, 0.85985
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, POINT_OF_SALE ZN PSZ-AC 2SPD DX AC CLG COIL, User-Specified Low Speed Gross Rated Sensible Heat Ratio, 0.69000
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:TwoSpeed, POINT_OF_SALE ZN PSZ-AC 2SPD DX AC CLG COIL, 23842.1, 2.57, 8.76, 9.57, 9.59, 9.3
 Component Sizing Information, Fan:OnOff, POINT_OF_SALE ZN PSZ-AC FAN, Design Size Maximum Flow Rate [m3/s], 1.52241
 Component Sizing Information, Fan:OnOff, POINT_OF_SALE ZN PSZ-AC FAN, Design Electric Power Consumption [W], 1755.62166
 VAV DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:TwoSpeed,POINT_OF_SALE ZN PSZ-AC 2SPD DX AC CLG COIL,Fan:VariableVolume,POINT_OF_SALE ZN PSZ-AC FAN,25243.89,86135.73,11.92,3.03,3.40,3.67,3.69,10.34,11.61,12.51,12.58,1.4293,1.0048,0.6075,0.2773,
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:TwoSpeed, POINT_OF_SALE ZN PSZ-AC 2SPD DX AC CLG COIL, 25243.9, 3.029417062411444, 10.336800082374648, N/A, N/A, 11.923289690587398
 Component Sizing Information, AirLoopHVAC:UnitarySystem, POINT_OF_SALE ZN PSZ-AC UNITARY AC, Design Size Nominal Cooling Capacity [W], 25201.21351
 Component Sizing Information, AirLoopHVAC:UnitarySystem, POINT_OF_SALE ZN PSZ-AC UNITARY AC, Design Size Nominal Heating Capacity [W], 50232.59163
 Component Sizing Information, AirLoopHVAC:UnitarySystem, POINT_OF_SALE ZN PSZ-AC UNITARY AC, Design Size Maximum Supply Air Temperature [C], 50.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, POINT_OF_SALE ZN PSZ-AC UNITARY AC, User-Specified Maximum Supply Air Temperature [C], 80.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, POINT_OF_SALE ZN PSZ-AC UNITARY AC, User-Specified Supplemental Heating Coil Nominal Capacity [W], 0.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, POINT_OF_SALE ZN PSZ-AC UNITARY AC, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Coil:Heating:Fuel, POINT_OF_SALE ZN PSZ-AC GAS HTG COIL, Design Size Nominal Capacity [W], 50232.59163
 Component Sizing Information, Coil:Heating:Electric, POINT_OF_SALE ZN PSZ-AC NO HEAT, User-Specified Nominal Capacity [W], 0.00000
Water Heater Information,WaterHeater:Mixed,40GAL NATURAL GAS WATER HEATER - 40KBTU/HR,0.1514,11722.8,0.710,0.2149
 Component Sizing Information, PlantLoop, MAIN SERVICE WATER LOOP, Initial Maximum Loop Flow Rate [m3/s], 1.89271E-005
 Component Sizing Information, PlantLoop, MAIN SERVICE WATER LOOP, Initial Plant Loop Volume [m3], 2.27125E-003
 Component Sizing Information, Pump:VariableSpeed, MAIN SERVICE WATER LOOP WATER MAINS PRESSURE DRIVEN, Initial Design Flow Rate [m3/s], 1.89271E-005
 Component Sizing Information, Pump:VariableSpeed, MAIN SERVICE WATER LOOP WATER MAINS PRESSURE DRIVEN, Initial Design Power Consumption [W], 2.42655E-008
 Component Sizing Information, WaterHeater:Mixed, 40GAL NATURAL GAS WATER HEATER - 40KBTU/HR, Initial Use Side Design Flow Rate [m3/s], 1.89271E-005
! <Environment>,Environment Name,Environment Type, Start Date, End Date, Start DayOfWeek, Duration {#days}, Source:Start DayOfWeek,  Use Daylight Saving, Use Holidays, Apply Weekend Holiday Rule,  Use Rain Values, Use Snow Values, Sky Temperature Model
! <Environment:Special Days>, Special Day Name, Special Day Type, Source, Start Date, Duration {#days}
! <Environment:Daylight Saving>, Daylight Saving Indicator, Source, Start Date, End Date
! <Environment:WarmupDays>, NumberofWarmupDays
Environment,DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment,DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS WB=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment,DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB,SizingPeriod:DesignDay,12/21,12/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment,DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
! <Environment:Design Day Data>, Max Dry-Bulb Temp {C}, Temp Range {dC}, Temp Range Ind Type, Hum Ind Type, Hum Ind Value at Max Temp, Hum Ind Units, Pressure {Pa}, Wind Direction {deg CW from N}, Wind Speed {m/s}, Clearness, Rain, Snow
! <Environment:Design Day Misc>,DayOfYear,ASHRAE A Coeff,ASHRAE B Coeff,ASHRAE C Coeff,Solar Constant-Annual Variation,Eq of Time {minutes}, Solar Declination Angle {deg}, Solar Model
Environment:Design Day Data,33.90,14.80,DefaultMultipliers,Wetbulb,15.00,{C},82237,30,3.6,0.00,No,No
Environment:Design Day Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
! <Tabular Report>,Style,Unit Conversion, Format Reals
Tabular Report,HTML,None,Yes
! <Warmup Convergence Information>,Zone Name,Environment Type/Name,Average Warmup Temperature Difference {deltaC},Std Dev Warmup Temperature Difference {deltaC},Max Temperature Pass/Fail Convergence,Min Temperature Pass/Fail Convergence,Average Warmup Load Difference {W},Std Dev Warmup Load Difference {W},Heating Load Pass/Fail Convergence,Cooling Load Pass/Fail Convergence
 Warmup Convergence Information,BACK_SPACE ZN,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,8.8775469648E-002,0.2553893118,Pass,Pass,2.0676442351E-002,0.1000124323,Pass,Pass
 Warmup Convergence Information,CORE_RETAIL ZN,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,0.1012292982,0.2695973674,Pass,Pass,1.5227118554E-002,8.5702521813E-002,Pass,Pass
 Warmup Convergence Information,FRONT_ENTRY ZN,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,0.1190425880,0.1794279453,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,FRONT_RETAIL ZN,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,8.4172592086E-002,0.3110973303,Pass,Pass,1.9327988402E-002,7.6847177636E-002,Pass,Pass
 Warmup Convergence Information,POINT_OF_SALE ZN,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,0.1165039809,0.4051295826,Pass,Pass,1.8789949007E-002,8.2648244396E-002,Pass,Pass
Environment,DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS WB=>MDB HVAC Sizing Pass 1,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,26.30,14.80,DefaultMultipliers,Wetbulb,17.90,{C},82237,30,3.6,0.00,No,No
Environment:Design Day Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,BACK_SPACE ZN,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS WB=>MDB HVAC Sizing Pass 1,6.7240449001E-002,0.2225921352,Pass,Pass,1.8730351938E-002,8.4866057211E-002,Pass,Pass
 Warmup Convergence Information,CORE_RETAIL ZN,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS WB=>MDB HVAC Sizing Pass 1,8.6394815889E-002,0.2515190756,Pass,Pass,1.9981318879E-002,9.4705896150E-002,Pass,Pass
 Warmup Convergence Information,FRONT_ENTRY ZN,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS WB=>MDB HVAC Sizing Pass 1,0.1497399979,0.3379879821,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,FRONT_RETAIL ZN,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS WB=>MDB HVAC Sizing Pass 1,6.0178171161E-002,0.2427605866,Pass,Pass,1.9991629762E-002,7.8548470600E-002,Pass,Pass
 Warmup Convergence Information,POINT_OF_SALE ZN,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS WB=>MDB HVAC Sizing Pass 1,9.1968738862E-002,0.3481320237,Pass,Pass,1.8079371440E-002,7.2762195052E-002,Pass,Pass
Environment,DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,SizingPeriod:DesignDay,12/21,12/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,-17.90,0.00,DefaultMultipliers,Wetbulb,-17.90,{C},82237,180,2.5,0.00,No,No
Environment:Design Day Misc,355,1232.8,0.1424,5.7719E-002,1.0,2.45,-23.5,ASHRAEClearSky
Environment:WarmupDays,  6
 Warmup Convergence Information,BACK_SPACE ZN,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,0.1481933789,0.5889189827,Pass,Pass,7.1795826248E-002,0.5859448854,Pass,Pass
 Warmup Convergence Information,CORE_RETAIL ZN,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,0.1219441046,0.5382182282,Pass,Pass,0.1192203651,0.8524238140,Pass,Pass
 Warmup Convergence Information,FRONT_ENTRY ZN,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,7.7083337380E-002,0.4330044792,Pass,Pass,0.1268931986,0.6558159301,Pass,Pass
 Warmup Convergence Information,FRONT_RETAIL ZN,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,0.1697618916,0.7327728409,Pass,Pass,4.3740237562E-002,0.2824015247,Pass,Pass
 Warmup Convergence Information,POINT_OF_SALE ZN,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,0.1697614705,0.7561427924,Pass,Pass,4.6448727198E-002,0.3319851167,Pass,Pass
Environment,DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,33.90,14.80,DefaultMultipliers,Wetbulb,15.00,{C},82237,30,3.6,0.00,No,No
Environment:Design Day Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
 Component Sizing Information, PlantLoop, MAIN SERVICE WATER LOOP, Maximum Loop Flow Rate [m3/s], 1.89271E-005
 Component Sizing Information, PlantLoop, MAIN SERVICE WATER LOOP, Plant Loop Volume [m3], 2.27125E-003
 Component Sizing Information, WaterHeater:Mixed, 40GAL NATURAL GAS WATER HEATER - 40KBTU/HR, Use Side Design Flow Rate [m3/s], 1.89271E-005
 Component Sizing Information, Pump:VariableSpeed, MAIN SERVICE WATER LOOP WATER MAINS PRESSURE DRIVEN, Design Flow Rate [m3/s], 1.89271E-005
 Component Sizing Information, Pump:VariableSpeed, MAIN SERVICE WATER LOOP WATER MAINS PRESSURE DRIVEN, Design Power Consumption [W], 2.42655E-008
Environment,DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS WB=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,26.30,14.80,DefaultMultipliers,Wetbulb,17.90,{C},82237,30,3.6,0.00,No,No
Environment:Design Day Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment,DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB,SizingPeriod:DesignDay,12/21,12/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,-17.90,0.00,DefaultMultipliers,Wetbulb,-17.90,{C},82237,180,2.5,0.00,No,No
Environment:Design Day Misc,355,1232.8,0.1424,5.7719E-002,1.0,2.45,-23.5,ASHRAEClearSky
Environment,DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,33.90,14.80,DefaultMultipliers,Wetbulb,15.00,{C},82237,30,3.6,0.00,No,No
Environment:Design Day Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment,DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS WB=>MDB HVAC Sizing Pass 1,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,26.30,14.80,DefaultMultipliers,Wetbulb,17.90,{C},82237,30,3.6,0.00,No,No
Environment:Design Day Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment,DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,SizingPeriod:DesignDay,12/21,12/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,-17.90,0.00,DefaultMultipliers,Wetbulb,-17.90,{C},82237,180,2.5,0.00,No,No
Environment:Design Day Misc,355,1232.8,0.1424,5.7719E-002,1.0,2.45,-23.5,ASHRAEClearSky
Environment,DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,33.90,14.80,DefaultMultipliers,Wetbulb,15.00,{C},82237,30,3.6,0.00,No,No
Environment:Design Day Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,BACK_SPACE ZN,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB,8.8775469648E-002,0.2553893118,Pass,Pass,2.0676442352E-002,0.1000124323,Pass,Pass
 Warmup Convergence Information,CORE_RETAIL ZN,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB,0.1012292982,0.2695973674,Pass,Pass,1.5227118554E-002,8.5702521812E-002,Pass,Pass
 Warmup Convergence Information,FRONT_ENTRY ZN,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB,0.1190425880,0.1794279453,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,FRONT_RETAIL ZN,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB,8.4172592086E-002,0.3110973303,Pass,Pass,1.9327988402E-002,7.6847177635E-002,Pass,Pass
 Warmup Convergence Information,POINT_OF_SALE ZN,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB,0.1165039809,0.4051295826,Pass,Pass,1.8789949006E-002,8.2648244396E-002,Pass,Pass
Environment,DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS WB=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,26.30,14.80,DefaultMultipliers,Wetbulb,17.90,{C},82237,30,3.6,0.00,No,No
Environment:Design Day Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,BACK_SPACE ZN,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS WB=>MDB,6.7240449001E-002,0.2225921352,Pass,Pass,1.8730351938E-002,8.4866057213E-002,Pass,Pass
 Warmup Convergence Information,CORE_RETAIL ZN,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS WB=>MDB,8.6394815889E-002,0.2515190756,Pass,Pass,1.9981318879E-002,9.4705896150E-002,Pass,Pass
 Warmup Convergence Information,FRONT_ENTRY ZN,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS WB=>MDB,0.1497399979,0.3379879821,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,FRONT_RETAIL ZN,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS WB=>MDB,6.0178171161E-002,0.2427605866,Pass,Pass,1.9991629762E-002,7.8548470599E-002,Pass,Pass
 Warmup Convergence Information,POINT_OF_SALE ZN,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS WB=>MDB,9.1968738862E-002,0.3481320237,Pass,Pass,1.8079371440E-002,7.2762195052E-002,Pass,Pass
Environment,DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB,SizingPeriod:DesignDay,12/21,12/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,-17.90,0.00,DefaultMultipliers,Wetbulb,-17.90,{C},82237,180,2.5,0.00,No,No
Environment:Design Day Misc,355,1232.8,0.1424,5.7719E-002,1.0,2.45,-23.5,ASHRAEClearSky
Environment:WarmupDays,  6
 Warmup Convergence Information,BACK_SPACE ZN,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB,0.1481933789,0.5889189827,Pass,Pass,7.1795826248E-002,0.5859448854,Pass,Pass
 Warmup Convergence Information,CORE_RETAIL ZN,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB,0.1219441046,0.5382182282,Pass,Pass,0.1192203651,0.8524238140,Pass,Pass
 Warmup Convergence Information,FRONT_ENTRY ZN,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB,7.7083337380E-002,0.4330044792,Pass,Pass,0.1268931986,0.6558159301,Pass,Pass
 Warmup Convergence Information,FRONT_RETAIL ZN,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB,0.1697618916,0.7327728409,Pass,Pass,4.3740237562E-002,0.2824015247,Pass,Pass
 Warmup Convergence Information,POINT_OF_SALE ZN,SizingPeriod: DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB,0.1697614705,0.7561427924,Pass,Pass,4.6448727198E-002,0.3319851167,Pass,Pass
Environment,DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB HVAC Sizing Pass 1,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment,DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS WB=>MDB HVAC Sizing Pass 1,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment,DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB HVAC Sizing Pass 1,SizingPeriod:DesignDay,12/21,12/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
! <Program Control Information:Threads/Parallel Sims>, Threading Supported,Maximum Number of Threads, Env Set Threads (OMP_NUM_THREADS), EP Env Set Threads (EP_OMP_NUM_THREADS), IDF Set Threads, Number of Threads Used (Interior Radiant Exchange), Number Nominal Surfaces, Number Parallel Sims
Program Control Information:Threads/Parallel Sims, No,1, N/A, N/A, N/A, N/A, N/A, N/A
End of Data
